time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810520,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72442626953125,0.0,0.0,3.6068056942895055e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,3.79814300686121e-05,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,2.805296389851719e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237548828125,0.0,0.0,3.798142279265449e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237548828125,0.0,0.0,0.0001801672769943,285.7791748046875,294.1499938964844,291.5591735839844,291.2366943359375,293.0047302246094,292.4181823730469,286.6373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003911535313818,4.87487050726542e-10,0.0003911530657205,-0.0008904585847631,0.0,0.0,0.0,-0.0022012928966432,60.0,2.516310691833496,-0.0,-9.4803516148545e-09,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,9.032928937813268e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,9.512116957921536e-05,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,7.025618833722547e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,9.51211477513425e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,0.0004512131563387,285.8334655761719,294.1499938964844,291.58526611328125,291.2625732421875,292.95147705078125,292.3817138671875,286.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,0.0002090360940201,3.0053468047519516e-10,-0.0002090363996103,-0.0009991468396037,0.0,0.0,0.0,0.0008784854435361,60.0,3.537576913833618,-0.0,-5.946152725755383e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,9.032928937813268e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,9.512116957921536e-05,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,7.025618833722547e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,9.51211477513425e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,0.0004512131563387,285.8334655761719,294.1499938964844,291.58526611328125,291.2625732421875,292.95147705078125,292.3817138671875,286.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,0.0002090360940201,3.0053468047519516e-10,-0.0002090363996103,-0.0009991468396037,0.0,0.0,0.0,0.0008784854435361,60.0,3.537576913833618,-0.0,-5.946152725755383e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529296875,0.0,0.0,9.00281811482273e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,9.480407607043162e-05,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572021484375,0.0,0.0,7.002198981354013e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521667480469,0.0,0.0,9.48040615185164e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7522888183594,0.0,0.0,0.0004497090412769,285.8261108398437,294.1499938964844,291.5989074707031,291.276123046875,292.9231262207031,292.3672790527344,286.64080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006874909158796,8.26562707167966e-10,0.0006874901009723,-0.0014855560148134,0.0,0.0,0.0,-0.003866032231599,60.0,4.462074279785156,-0.0,-5.9065758506449135e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,9.006358595797792e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,9.48413580772467e-05,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76788330078125,0.0,0.0,7.004952931310982e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624816894531,0.0,0.0,9.484134352533148e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626647949219,0.0,0.0,0.0004498858761508,285.8406677246094,294.1499938964844,291.6128845214844,291.2899780273437,292.9019470214844,292.353515625,286.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007632719934917,9.461933458965175e-10,0.0007632710039615,-0.0017242851899936,0.0,0.0,0.0,-0.004301109816879,60.0,4.750005722045898,-0.0,-5.9112224448654193e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,9.01478560990654e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729187011719,0.0,0.0,9.493010293226688e-05,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77752685546875,0.0,0.0,7.011507113929838e-05,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,9.493008838035166e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,0.0004503068630583,285.851806640625,294.1499938964844,291.6417541503906,291.318603515625,292.8815612792969,292.33673095703125,286.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009223968954756,1.209657152223542e-09,0.0009223957313224,-0.002257808111608,0.0,0.0,0.0,-0.0052202432416379,60.0,5.943600177764893,-0.0,-5.92228914797488e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,9.01478560990654e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729187011719,0.0,0.0,9.493010293226688e-05,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77752685546875,0.0,0.0,7.011507113929838e-05,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,9.493008838035166e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,0.0004503068630583,285.851806640625,294.1499938964844,291.6417541503906,291.318603515625,292.8815612792969,292.33673095703125,286.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009223968954756,1.209657152223542e-09,0.0009223957313224,-0.002257808111608,0.0,0.0,0.0,-0.0052202432416379,60.0,5.943600177764893,-0.0,-5.92228914797488e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77886962890625,0.0,0.0,9.03428008314222e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.779052734375,0.0,0.0,9.513538680039346e-05,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,7.026669482002035e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779846191406,0.0,0.0,9.513537224847823e-05,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782897949219,0.0,0.0,0.0004512806481216,285.8593139648437,294.1499938964844,291.6716003417969,291.3481750488281,292.8624267578125,292.31646728515625,286.6466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008669757517054,1.3949311705729883e-09,0.0008669743547216,-0.0028003130573779,0.0,0.0,0.0,-0.0050255437381565,60.0,6.41358757019043,-0.0,-5.947930148408888e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77886962890625,0.0,0.0,9.03428008314222e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.779052734375,0.0,0.0,9.513538680039346e-05,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,7.026669482002035e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779846191406,0.0,0.0,9.513537224847823e-05,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782897949219,0.0,0.0,0.0004512806481216,285.8593139648437,294.1499938964844,291.6716003417969,291.3481750488281,292.8624267578125,292.31646728515625,286.6466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008669757517054,1.3949311705729883e-09,0.0008669743547216,-0.0028003130573779,0.0,0.0,0.0,-0.0050255437381565,60.0,6.41358757019043,-0.0,-5.947930148408888e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7888488769531,0.0,0.0,9.05802007764578e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,9.53853814280592e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938537597656,0.0,0.0,7.045133679639548e-05,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,9.538536687614396e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882995605469,0.0,0.0,0.0004524664836935,285.8720092773437,294.1499938964844,291.7021179199219,291.3784484863281,292.8436889648437,292.2914123535156,286.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007645282312296,1.585536368864382e-09,0.0007645266596227,-0.0034038566518574,0.0,0.0,0.0,-0.0045968778431415,60.0,6.512242317199707,-0.0,-5.979229200647751e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7888488769531,0.0,0.0,9.05802007764578e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,9.53853814280592e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938537597656,0.0,0.0,7.045133679639548e-05,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,9.538536687614396e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882995605469,0.0,0.0,0.0004524664836935,285.8720092773437,294.1499938964844,291.7021179199219,291.3784484863281,292.8436889648437,292.2914123535156,286.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007645282312296,1.585536368864382e-09,0.0007645266596227,-0.0034038566518574,0.0,0.0,0.0,-0.0045968778431415,60.0,6.512242317199707,-0.0,-5.979229200647751e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80572509765625,0.0,0.0,9.087420767173172e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,9.569498070050032e-05,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111877441406,0.0,0.0,7.068000559229404e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,9.569496614858508e-05,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,0.000453935121186,285.8945007324219,294.1499938964844,291.7330627441406,291.4091491699219,292.8265991210937,292.2611694335937,286.6509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005802574451081,1.764112189661659e-09,0.0005802556406706,-0.004057593178004,0.0,0.0,0.0,-0.0037514823488891,60.0,5.7606201171875,-0.0,-6.018106546434865e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80572509765625,0.0,0.0,9.087420767173172e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,9.569498070050032e-05,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111877441406,0.0,0.0,7.068000559229404e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,9.569496614858508e-05,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,0.000453935121186,285.8945007324219,294.1499938964844,291.7330627441406,291.4091491699219,292.8265991210937,292.2611694335937,286.6509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005802574451081,1.764112189661659e-09,0.0005802556406706,-0.004057593178004,0.0,0.0,0.0,-0.0037514823488891,60.0,5.7606201171875,-0.0,-6.018106546434865e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.796630859375,0.0,0.0,9.100986790144816e-05,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968444824219,0.0,0.0,9.58378441282548e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016662597656,0.0,0.0,7.078552152961493e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79571533203125,0.0,0.0,9.583782957633956e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,0.0004546127747744,285.8808898925781,294.1499938964844,291.7486267089844,291.424560546875,292.81707763671875,292.24560546875,286.6526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000530075514689,1.881413469462245e-09,0.0005300736520439,-0.0044161528348922,0.0,0.0,0.0,-0.0035523492842912,60.0,6.4466552734375,-0.0,-6.03608754090601e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.791748046875,0.0,0.0,9.123383642872795e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,9.607369429431856e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,7.09597225068137e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908935546875,0.0,0.0,9.607367974240331e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79119873046875,0.0,0.0,0.000455731555121,285.87322998046875,294.1499938964844,291.7641906738281,291.4399719238281,292.8077392578125,292.228271484375,286.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002793598396237,1.906933499995489e-09,0.0002793579187709,-0.0047339512966573,0.0,0.0,0.0,-0.0023036862257868,60.0,6.713531494140625,-0.0,-6.065832991453135e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817687988281,0.0,0.0,9.079820301849396e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78192138671875,0.0,0.0,9.561494516674428e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859802246094,0.0,0.0,7.06208884366788e-05,298.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,9.561493061482906e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,0.0004535554617177,285.8577880859375,294.1499938964844,291.795166015625,291.470703125,292.7869873046875,292.1923828125,286.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019515812164172,3.043772789368404e-09,0.0019515781896188,-0.0060504404827952,0.0,0.0,0.0,-0.0112241646274924,60.0,7.780590057373047,-0.0,-6.008043129668296e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817687988281,0.0,0.0,9.079820301849396e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78192138671875,0.0,0.0,9.561494516674428e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859802246094,0.0,0.0,7.06208884366788e-05,298.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,9.561493061482906e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,0.0004535554617177,285.8577880859375,294.1499938964844,291.795166015625,291.470703125,292.7869873046875,292.1923828125,286.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019515812164172,3.043772789368404e-09,0.0019515781896188,-0.0060504404827952,0.0,0.0,0.0,-0.0112241646274924,60.0,7.780590057373047,-0.0,-6.008043129668296e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06298828125,0.0,0.0,9.146771481027828e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06414794921875,0.0,0.0,9.631997090764344e-05,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.077392578125,0.0,0.0,7.114162144716829e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,9.63199563557282e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06317138671875,0.0,0.0,0.0004568998410832,286.2547607421875,294.1499938964844,291.82574462890625,291.50103759765625,292.1366577148437,291.8947448730469,286.6577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009317338117398,2.849212199507178e-09,0.0009317309595644,-0.0065587582066655,0.0,0.0,0.0,-0.0060094608925282,60.0,24.31121826171875,-0.0,-6.096969684676878e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06298828125,0.0,0.0,9.146771481027828e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06414794921875,0.0,0.0,9.631997090764344e-05,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.077392578125,0.0,0.0,7.114162144716829e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,9.63199563557282e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06317138671875,0.0,0.0,0.0004568998410832,286.2547607421875,294.1499938964844,291.82574462890625,291.50103759765625,292.1366577148437,291.8947448730469,286.6577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009317338117398,2.849212199507178e-09,0.0009317309595644,-0.0065587582066655,0.0,0.0,0.0,-0.0060094608925282,60.0,24.31121826171875,-0.0,-6.096969684676878e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0573425292969,0.0,0.0,9.15547861950472e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584716796875,0.0,0.0,9.641166252549738e-05,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,7.120934606064111e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545349121094,0.0,0.0,9.641164797358216e-05,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,0.0004573347978293,286.24371337890625,294.1499938964844,291.8556823730469,291.5307006835937,292.1290588378906,291.88690185546875,286.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013836093712598,3.4093750045371962e-09,0.0013836059952154,-0.007579484488815,0.0,0.0,0.0,-0.0085345087572932,60.0,12.224881172180176,-0.0,-6.108582795150141e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0573425292969,0.0,0.0,9.15547861950472e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584716796875,0.0,0.0,9.641166252549738e-05,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,7.120934606064111e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545349121094,0.0,0.0,9.641164797358216e-05,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,0.0004573347978293,286.24371337890625,294.1499938964844,291.8556823730469,291.5307006835937,292.1290588378906,291.88690185546875,286.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013836093712598,3.4093750045371962e-09,0.0013836059952154,-0.007579484488815,0.0,0.0,0.0,-0.0085345087572932,60.0,12.224881172180176,-0.0,-6.108582795150141e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609741210937,0.0,0.0,9.197617328027265e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06207275390625,0.0,0.0,9.685540135251358e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,7.1537091571372e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581970214844,0.0,0.0,9.685538680059837e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611267089844,0.0,0.0,0.0004594397032633,286.2456359863281,294.1499938964844,291.8846740722656,291.5594482421875,292.1156311035156,291.861083984375,286.6650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982247525826,3.5278362453539103e-09,0.0009822440333664,-0.0082922177389264,0.0,0.0,0.0,-0.0065706106834113,60.0,9.596343994140623,-0.0,-6.164940913322425e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609741210937,0.0,0.0,9.197617328027265e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06207275390625,0.0,0.0,9.685540135251358e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,7.1537091571372e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581970214844,0.0,0.0,9.685538680059837e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611267089844,0.0,0.0,0.0004594397032633,286.2456359863281,294.1499938964844,291.8846740722656,291.5594482421875,292.1156311035156,291.861083984375,286.6650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982247525826,3.5278362453539103e-09,0.0009822440333664,-0.0082922177389264,0.0,0.0,0.0,-0.0065706106834113,60.0,9.596343994140623,-0.0,-6.164940913322425e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,9.210076677845792e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638732910156,0.0,0.0,9.698660869617016e-05,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0764465332031,0.0,0.0,7.16339927748777e-05,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600280761719,0.0,0.0,9.698659414425492e-05,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629272460937,0.0,0.0,0.0004600620595738,286.2466125488281,294.1499938964844,291.8987121582031,291.5733947753906,292.1137084960937,291.86346435546875,286.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813302895054,3.6808112113817515e-09,0.0009813266806304,-0.0086952662095427,0.0,0.0,0.0,-0.006635257974267,60.0,9.030158996582031,-0.0,-6.181654299552974e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646057128906,0.0,0.0,9.222138760378584e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,9.711362508824096e-05,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,7.172780897235498e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618591308594,0.0,0.0,9.711361053632572e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06475830078125,0.0,0.0,0.0004606645961757,286.2475891113281,294.1499938964844,291.9124450683594,291.5870056152344,292.1119689941406,291.8668212890625,286.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826135355979,3.831080341853976e-09,0.0009826096938923,-0.0090889967978,0.0,0.0,0.0,-0.0067097400315105,60.0,8.751699447631836,-0.0,-6.197856095013776e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682373046875,0.0,0.0,9.244716784451155e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693359375,0.0,0.0,9.735138155519962e-05,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816345214844,0.0,0.0,7.19034142093733e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655212402344,0.0,0.0,9.73513670032844e-05,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683898925781,0.0,0.0,0.0004617924278136,286.2496032714844,294.1499938964844,291.938720703125,291.6130676269531,292.1088562011719,291.8760986328125,286.6725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850192582234,4.112366891462216e-09,0.0009850151836872,-0.0098260017111897,0.0,0.0,0.0,-0.0068491813726723,60.0,8.523184776306152,-0.0,-6.22824032348035e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682373046875,0.0,0.0,9.244716784451155e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693359375,0.0,0.0,9.735138155519962e-05,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816345214844,0.0,0.0,7.19034142093733e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655212402344,0.0,0.0,9.73513670032844e-05,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683898925781,0.0,0.0,0.0004617924278136,286.2496032714844,294.1499938964844,291.938720703125,291.6130676269531,292.1088562011719,291.8760986328125,286.6725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850192582234,4.112366891462216e-09,0.0009850151836872,-0.0098260017111897,0.0,0.0,0.0,-0.0068491813726723,60.0,8.523184776306152,-0.0,-6.22824032348035e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718994140625,0.0,0.0,9.26502252696082e-05,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729675292969,0.0,0.0,9.756520739756525e-05,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851135253906,0.0,0.0,7.206134614534676e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692138671875,0.0,0.0,9.756520012160764e-05,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.072021484375,0.0,0.0,0.0004628067545127,286.25164794921875,294.1499938964844,291.9632568359375,291.63739013671875,292.1061706542969,291.88775634765625,286.6765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871828369796,4.3653431980317245e-09,0.0009871785296127,-0.0104888156056404,0.0,0.0,0.0,-0.0069745881482958,60.0,8.466934204101562,-0.0,-6.255629614315694e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718994140625,0.0,0.0,9.26502252696082e-05,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729675292969,0.0,0.0,9.756520739756525e-05,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851135253906,0.0,0.0,7.206134614534676e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692138671875,0.0,0.0,9.756520012160764e-05,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.072021484375,0.0,0.0,0.0004628067545127,286.25164794921875,294.1499938964844,291.9632568359375,291.63739013671875,292.1061706542969,291.88775634765625,286.6765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871828369796,4.3653431980317245e-09,0.0009871785296127,-0.0104888156056404,0.0,0.0,0.0,-0.0069745881482958,60.0,8.466934204101562,-0.0,-6.255629614315694e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755310058594,0.0,0.0,9.282378596253692e-05,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765991210937,0.0,0.0,9.774797217687592e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.088623046875,0.0,0.0,7.21963369869627e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,9.774795762496068e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,0.0004636736994143,286.2536926269531,294.1499938964844,291.9857482910156,291.6596984863281,292.1039123535156,291.9020080566406,286.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890320943668,4.58156668159404e-09,0.0009890275541692,-0.0110553251579403,0.0,0.0,0.0,-0.0070817754603922,60.0,8.48045825958252,-0.0,-6.279087472194078e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755310058594,0.0,0.0,9.282378596253692e-05,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765991210937,0.0,0.0,9.774797217687592e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.088623046875,0.0,0.0,7.21963369869627e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,9.774795762496068e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,0.0004636736994143,286.2536926269531,294.1499938964844,291.9857482910156,291.6596984863281,292.1039123535156,291.9020080566406,286.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890320943668,4.58156668159404e-09,0.0009890275541692,-0.0110553251579403,0.0,0.0,0.0,-0.0070817754603922,60.0,8.48045825958252,-0.0,-6.279087472194078e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791931152344,0.0,0.0,9.296553616877644e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802307128906,0.0,0.0,9.789725299924612e-05,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09210205078125,0.0,0.0,7.230658957269043e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765991210937,0.0,0.0,9.789723844733088e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.079345703125,0.0,0.0,0.0004643817956093,286.2557983398437,294.1499938964844,292.0059509277344,291.6797180175781,292.10205078125,291.91796875,286.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905425831675,4.758169414031954e-09,0.0009905378101393,-0.0115180192515254,0.0,0.0,0.0,-0.0071693225763738,60.0,8.506710052490234,-0.0,-6.298279942029694e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791931152344,0.0,0.0,9.296553616877644e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802307128906,0.0,0.0,9.789725299924612e-05,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09210205078125,0.0,0.0,7.230658957269043e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765991210937,0.0,0.0,9.789723844733088e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.079345703125,0.0,0.0,0.0004643817956093,286.2557983398437,294.1499938964844,292.0059509277344,291.6797180175781,292.10205078125,291.91796875,286.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905425831675,4.758169414031954e-09,0.0009905378101393,-0.0115180192515254,0.0,0.0,0.0,-0.0071693225763738,60.0,8.506710052490234,-0.0,-6.298279942029694e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810241699219,0.0,0.0,9.302346734330058e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820617675781,0.0,0.0,9.795825462788343e-05,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,7.235164957819507e-05,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07843017578125,0.0,0.0,9.79582400759682e-05,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811767578125,0.0,0.0,0.0004646711749956,286.2568359375,294.1499938964844,292.0151062011719,291.68878173828125,292.10125732421875,291.9264221191406,286.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911598172038,4.830337019257058e-09,0.0009911550441756,-0.0117070944979786,0.0,0.0,0.0,-0.0072050979360938,60.0,8.5205717086792,-0.0,-6.306130728717109e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828552246094,0.0,0.0,9.30734386201948e-05,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838928222656,0.0,0.0,9.80108670773916e-05,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956115722656,0.0,0.0,7.239051046781242e-05,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802917480469,0.0,0.0,9.801085980143398e-05,298.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830078125,0.0,0.0,0.0004649207694455,286.2579040527344,294.1499938964844,292.0235900878906,291.6972045898437,292.1005554199219,291.9349975585937,286.6897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916924173012,4.8925876683370015e-09,0.0009916875278577,-0.0118701867759227,0.0,0.0,0.0,-0.0072359582409262,60.0,8.533987998962402,-0.0,-6.312907174788053e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,9.314797352999447e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,9.808936738409102e-05,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,7.244848529808223e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.083984375,0.0,0.0,9.80893528321758e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.086669921875,0.0,0.0,0.0004652931238524,286.26007080078125,294.1499938964844,292.0383605957031,291.7118530273437,292.099365234375,291.95220947265625,286.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924864862114,4.985448498473488e-09,0.0009924814803525,-0.0121134733781218,0.0,0.0,0.0,-0.007281991187483,60.0,8.558296203613281,-0.0,-6.323021750631598e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,9.314797352999447e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,9.808936738409102e-05,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,7.244848529808223e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.083984375,0.0,0.0,9.80893528321758e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.086669921875,0.0,0.0,0.0004652931238524,286.26007080078125,294.1499938964844,292.0383605957031,291.7118530273437,292.099365234375,291.95220947265625,286.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924864862114,4.985448498473488e-09,0.0009924814803525,-0.0121134733781218,0.0,0.0,0.0,-0.007281991187483,60.0,8.558296203613281,-0.0,-6.323021750631598e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902099609375,0.0,0.0,9.318767115473749e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912170410156,0.0,0.0,9.81311677605845e-05,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026611328125,0.0,0.0,7.247936446219683e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876770019531,0.0,0.0,9.813115320866928e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09033203125,0.0,0.0,0.0004654914373531,286.2622375488281,294.1499938964844,292.04998779296875,291.723388671875,292.09844970703125,291.96881103515625,286.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929095394909,5.034899608347132e-09,0.000992904533632,-0.0122430296614766,0.0,0.0,0.0,-0.0073065059259533,60.0,8.577433586120605,-0.0,-6.328411927825074e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902099609375,0.0,0.0,9.318767115473749e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912170410156,0.0,0.0,9.81311677605845e-05,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026611328125,0.0,0.0,7.247936446219683e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876770019531,0.0,0.0,9.813115320866928e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09033203125,0.0,0.0,0.0004654914373531,286.2622375488281,294.1499938964844,292.04998779296875,291.723388671875,292.09844970703125,291.96881103515625,286.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929095394909,5.034899608347132e-09,0.000992904533632,-0.0122430296614766,0.0,0.0,0.0,-0.0073065059259533,60.0,8.577433586120605,-0.0,-6.328411927825074e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
