time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812860,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,9.321037214249372e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948791503906,0.0,0.0,9.81550692813471e-05,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,7.249701593536884e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914001464844,0.0,0.0,9.815505472943188e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,0.0004656047967728,286.26446533203125,294.1499938964844,292.0577697753906,291.7311096191406,292.0976867675781,291.9841613769531,286.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931513341143,5.063168107000138e-09,0.0009931463282555,-0.0123170893639326,0.0,0.0,0.0,-0.0073205195367336,60.0,8.59045124053955,-0.0,-6.3314942622128e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,9.321037214249372e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948791503906,0.0,0.0,9.81550692813471e-05,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,7.249701593536884e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914001464844,0.0,0.0,9.815505472943188e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,0.0004656047967728,286.26446533203125,294.1499938964844,292.0577697753906,291.7311096191406,292.0976867675781,291.9841613769531,286.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931513341143,5.063168107000138e-09,0.0009931463282555,-0.0123170893639326,0.0,0.0,0.0,-0.0073205195367336,60.0,8.59045124053955,-0.0,-6.3314942622128e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975646972656,0.0,0.0,9.323223639512436e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985412597656,0.0,0.0,9.817809041123836e-05,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,7.251401984831318e-05,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950927734375,0.0,0.0,9.817808313528076e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976867675781,0.0,0.0,0.0004657140234485,286.2666931152344,294.1499938964844,292.0613708496094,291.73468017578125,292.0970458984375,291.9976501464844,286.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933842811733,5.090403210061822e-09,0.0009933791588991,-0.0123884426429867,0.0,0.0,0.0,-0.0073340204544365,60.0,8.597386360168457,-0.0,-6.334464330848277e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975646972656,0.0,0.0,9.323223639512436e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985412597656,0.0,0.0,9.817809041123836e-05,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,7.251401984831318e-05,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950927734375,0.0,0.0,9.817808313528076e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976867675781,0.0,0.0,0.0004657140234485,286.2666931152344,294.1499938964844,292.0613708496094,291.73468017578125,292.0970458984375,291.9976501464844,286.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933842811733,5.090403210061822e-09,0.0009933791588991,-0.0123884426429867,0.0,0.0,0.0,-0.0073340204544365,60.0,8.597386360168457,-0.0,-6.334464330848277e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993957519531,0.0,0.0,9.32429829845205e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003723144531,0.0,0.0,9.818941180128604e-05,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114501953125,0.0,0.0,7.252237992361188e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,9.81893972493708e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995178222656,0.0,0.0,0.0004657677200157,286.267822265625,294.1499938964844,292.0617370605469,291.7350158691406,292.09674072265625,292.003662109375,286.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934987174347,5.1037902792927525e-09,0.0009934935951605,-0.0124235143885016,0.0,0.0,0.0,-0.0073406565934419,60.0,8.598751068115234,-0.0,-6.335924496170264e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012268066406,0.0,0.0,9.32536058826372e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,9.820059494813904e-05,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132202148437,0.0,0.0,7.253064541146159e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,9.820058767218144e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1013488769531,0.0,0.0,0.0004658208054024,286.2689514160156,294.1499938964844,292.0611877441406,291.7344970703125,292.0964050292969,292.00909423828125,286.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936118731275,5.117022805478655e-09,0.0009936067508533,-0.0124581828713417,0.0,0.0,0.0,-0.0073472163639962,60.0,8.598559379577637,-0.0,-6.337367608466593e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,9.327446605311708e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058654785156,0.0,0.0,9.822256106417626e-05,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11676025390625,0.0,0.0,7.25468635209836e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025085449219,0.0,0.0,9.822255378821863e-05,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10504150390625,0.0,0.0,0.0004659249971155,286.271240234375,294.1499938964844,292.0575866699219,291.7309265136719,292.09576416015625,292.0180969238281,286.7198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938341099768,5.143003800611723e-09,0.0009938289877027,-0.0125262485817074,0.0,0.0,0.0,-0.0073600956238806,60.0,8.593982696533203,-0.0,-6.340202673982276e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,9.327446605311708e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058654785156,0.0,0.0,9.822256106417626e-05,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11676025390625,0.0,0.0,7.25468635209836e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025085449219,0.0,0.0,9.822255378821863e-05,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10504150390625,0.0,0.0,0.0004659249971155,286.271240234375,294.1499938964844,292.0575866699219,291.7309265136719,292.09576416015625,292.0180969238281,286.7198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938341099768,5.143003800611723e-09,0.0009938289877027,-0.0125262485817074,0.0,0.0,0.0,-0.0073600956238806,60.0,8.593982696533203,-0.0,-6.340202673982276e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,9.32947950786911e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095275878906,0.0,0.0,9.82439669314772e-05,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202697753906,0.0,0.0,7.256267417687923e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062316894531,0.0,0.0,9.824395237956196e-05,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,0.0004660265403799,286.2735595703125,294.1499938964844,292.0509948730469,291.724365234375,292.0950012207031,292.0243835449219,286.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940505260601,5.168318661930016e-09,0.000994045403786,-0.0125925708562135,0.0,0.0,0.0,-0.0073726447299122,60.0,8.583860397338867,-0.0,-6.342965264138911e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,9.32947950786911e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095275878906,0.0,0.0,9.82439669314772e-05,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202697753906,0.0,0.0,7.256267417687923e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062316894531,0.0,0.0,9.824395237956196e-05,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,0.0004660265403799,286.2735595703125,294.1499938964844,292.0509948730469,291.724365234375,292.0950012207031,292.0243835449219,286.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940505260601,5.168318661930016e-09,0.000994045403786,-0.0125925708562135,0.0,0.0,0.0,-0.0073726447299122,60.0,8.583860397338867,-0.0,-6.342965264138911e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122741699219,0.0,0.0,9.331458568340167e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131896972656,0.0,0.0,9.82648052740842e-05,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238098144531,0.0,0.0,7.257806282723323e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10992431640625,0.0,0.0,9.826479072216898e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123962402344,0.0,0.0,0.000466125406092,286.2759094238281,294.1499938964844,292.0417785644531,291.7152404785156,292.0941162109375,292.02789306640625,286.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942613542079,5.1929682776119535e-09,0.0009942562319338,-0.0126571487635374,0.0,0.0,0.0,-0.0073848641477525,60.0,8.568843841552734,-0.0,-6.345655378936499e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122741699219,0.0,0.0,9.331458568340167e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131896972656,0.0,0.0,9.82648052740842e-05,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238098144531,0.0,0.0,7.257806282723323e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10992431640625,0.0,0.0,9.826479072216898e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123962402344,0.0,0.0,0.000466125406092,286.2759094238281,294.1499938964844,292.0417785644531,291.7152404785156,292.0941162109375,292.02789306640625,286.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942613542079,5.1929682776119535e-09,0.0009942562319338,-0.0126571487635374,0.0,0.0,0.0,-0.0073848641477525,60.0,8.568843841552734,-0.0,-6.345655378936499e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159362792969,0.0,0.0,9.333381603937596e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,9.82850615400821e-05,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,7.259302219608799e-05,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136474609375,0.0,0.0,9.828504698816688e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160888671875,0.0,0.0,0.0004662214778363,286.2782897949219,294.1499938964844,292.03033447265625,291.7038879394531,292.093017578125,292.0286865234375,286.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944662451744,5.216922449591266e-09,0.0009944610064849,-0.0127199050039052,0.0,0.0,0.0,-0.0073967389762401,60.0,8.549480438232422,-0.0,-6.348270886746833e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159362792969,0.0,0.0,9.333381603937596e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,9.82850615400821e-05,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,7.259302219608799e-05,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136474609375,0.0,0.0,9.828504698816688e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160888671875,0.0,0.0,0.0004662214778363,286.2782897949219,294.1499938964844,292.03033447265625,291.7038879394531,292.093017578125,292.0286865234375,286.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944662451744,5.216922449591266e-09,0.0009944610064849,-0.0127199050039052,0.0,0.0,0.0,-0.0073967389762401,60.0,8.549480438232422,-0.0,-6.348270886746833e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,9.334319474874064e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,9.829493501456454e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,7.260031998157501e-05,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155090332031,0.0,0.0,9.829492046264932e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.117919921875,0.0,0.0,0.0004662683350034,286.27947998046875,294.1499938964844,292.0238952636719,291.697509765625,292.0924072265625,292.0279541015625,286.73883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945661295205,5.228605548524001e-09,0.000994560890831,-0.01275051292032,0.0,0.0,0.0,-0.0074025304056704,60.0,8.538158416748047,-0.0,-6.349546310957521e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11962890625,0.0,0.0,9.335242793895304e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205444335937,0.0,0.0,9.830465569393708e-05,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13092041015625,0.0,0.0,7.26074940757826e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11737060546875,0.0,0.0,9.830464114202186e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197509765625,0.0,0.0,0.0004663144354708,286.2807006835937,294.1499938964844,292.0170288085937,291.6907043457031,292.0917053222656,292.0265808105469,286.7415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946645004674,5.240098577274921e-09,0.0009946592617779,-0.0127806225791573,0.0,0.0,0.0,-0.0074082277715206,60.0,8.525969505310059,-0.0,-6.350801839971609e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233215332031,0.0,0.0,9.337048686575145e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242370605469,0.0,0.0,9.832367504714055e-05,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13446044921875,0.0,0.0,7.262154394993559e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12109375,0.0,0.0,9.832366049522534e-05,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234436035156,0.0,0.0,0.0004664046573452,286.2831420898437,294.1499938964844,292.0022888183594,291.67608642578125,292.09014892578125,292.0224609375,286.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948568185791,5.262595248467505e-09,0.0009948515798896,-0.0128395594656467,0.0,0.0,0.0,-0.0074193798936903,60.0,8.499796867370605,-0.0,-6.353258896751869e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233215332031,0.0,0.0,9.337048686575145e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242370605469,0.0,0.0,9.832367504714055e-05,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13446044921875,0.0,0.0,7.262154394993559e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12109375,0.0,0.0,9.832366049522534e-05,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234436035156,0.0,0.0,0.0004664046573452,286.2831420898437,294.1499938964844,292.0022888183594,291.67608642578125,292.09014892578125,292.0224609375,286.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948568185791,5.262595248467505e-09,0.0009948515798896,-0.0128395594656467,0.0,0.0,0.0,-0.0074193798936903,60.0,8.499796867370605,-0.0,-6.353258896751869e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,9.338783274870366e-05,298.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278991699219,0.0,0.0,9.834193042479455e-05,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,7.263503357535228e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,9.834192314883694e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12713623046875,0.0,0.0,0.0004664912703447,286.2855834960937,294.1499938964844,291.98651123046875,291.6604309082031,292.0883178710937,292.0160217285156,286.7527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950415696948,5.284193527188563e-09,0.0009950363310053,-0.0128961438313126,0.0,0.0,0.0,-0.0074300868436694,60.0,8.47079086303711,-0.0,-6.355617898634591e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,9.338783274870366e-05,298.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278991699219,0.0,0.0,9.834193042479455e-05,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,7.263503357535228e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,9.834192314883694e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12713623046875,0.0,0.0,0.0004664912703447,286.2855834960937,294.1499938964844,291.98651123046875,291.6604309082031,292.0883178710937,292.0160217285156,286.7527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950415696948,5.284193527188563e-09,0.0009950363310053,-0.0128961438313126,0.0,0.0,0.0,-0.0074300868436694,60.0,8.47079086303711,-0.0,-6.355617898634591e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,9.34043710003607e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,286.131591796875,0.0,0.0,9.835934906732292e-05,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415710449219,0.0,0.0,7.264789746841416e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285400390625,0.0,0.0,9.835933451540768e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308288574219,0.0,0.0,0.0004665738961193,286.2880859375,294.1499938964844,291.9700622558594,291.64410400390625,292.086181640625,292.0075378417969,286.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952177060768,5.304793049276668e-09,0.0009952124673873,-0.0129501102492213,0.0,0.0,0.0,-0.0074402983300387,60.0,8.439630508422852,-0.0,-6.357868898021479e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,9.34043710003607e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,286.131591796875,0.0,0.0,9.835934906732292e-05,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415710449219,0.0,0.0,7.264789746841416e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285400390625,0.0,0.0,9.835933451540768e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308288574219,0.0,0.0,0.0004665738961193,286.2880859375,294.1499938964844,291.9700622558594,291.64410400390625,292.086181640625,292.0075378417969,286.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952177060768,5.304793049276668e-09,0.0009952124673873,-0.0129501102492213,0.0,0.0,0.0,-0.0074402983300387,60.0,8.439630508422852,-0.0,-6.357868898021479e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344299316406,0.0,0.0,9.342008706880732e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,9.837590187089518e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451416015625,0.0,0.0,7.266012107720599e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,9.837588731897996e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,0.0004666524182539,286.29058837890625,294.1499938964844,291.95330810546875,291.6275329589844,292.083740234375,291.99737548828125,286.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953851113095,5.324370278003698e-09,0.0009953797562047,-0.0130013991147279,0.0,0.0,0.0,-0.0074500031769275,60.0,8.407170295715332,-0.0,-6.360008342198853e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344299316406,0.0,0.0,9.342008706880732e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,9.837590187089518e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451416015625,0.0,0.0,7.266012107720599e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,9.837588731897996e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,0.0004666524182539,286.29058837890625,294.1499938964844,291.95330810546875,291.6275329589844,292.083740234375,291.99737548828125,286.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953851113095,5.324370278003698e-09,0.0009953797562047,-0.0130013991147279,0.0,0.0,0.0,-0.0074500031769275,60.0,8.407170295715332,-0.0,-6.360008342198853e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,9.342758858110756e-05,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,9.838380356086418e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469421386719,0.0,0.0,7.266595639521256e-05,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341247558594,0.0,0.0,9.838378900894897e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,0.0004666899039875,286.2918701171875,294.1499938964844,291.9449768066406,291.6192321777344,292.0823669433594,291.9916687011719,286.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954649722203,5.333713026800524e-09,0.0009954596171155,-0.0130258752033114,0.0,0.0,0.0,-0.0074546341784298,60.0,8.39067268371582,-0.0,-6.36102939211014e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,9.343492274638264e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390075683594,0.0,0.0,9.839152335189284e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14874267578125,0.0,0.0,7.267165347002447e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.135986328125,0.0,0.0,9.83915087999776e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,0.0004667265166062,286.29315185546875,294.1499938964844,291.93670654296875,291.6110534667969,292.0809326171875,291.9857177734375,286.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955429704859,5.342843056865831e-09,0.0009955376153811,-0.0130497943609952,0.0,0.0,0.0,-0.0074591599404811,60.0,8.374176025390625,-0.0,-6.362026994111147e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.141845703125,0.0,0.0,9.344908903585748e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427001953125,0.0,0.0,9.840644634095952e-05,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523132324219,0.0,0.0,7.268267654580995e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397399902344,0.0,0.0,9.840643178904428e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419677734375,0.0,0.0,0.0004667972971219,286.2957458496094,294.1499938964844,291.9205627441406,291.5950622558594,292.07794189453125,291.9735412597656,286.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956940775737,5.3604920502436926e-09,0.0009956887224689,-0.0130960308015346,0.0,0.0,0.0,-0.0074679097160696,60.0,8.341340065002441,-0.0,-6.363956117638736e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.141845703125,0.0,0.0,9.344908903585748e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427001953125,0.0,0.0,9.840644634095952e-05,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523132324219,0.0,0.0,7.268267654580995e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397399902344,0.0,0.0,9.840643178904428e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419677734375,0.0,0.0,0.0004667972971219,286.2957458496094,294.1499938964844,291.9205627441406,291.5950622558594,292.07794189453125,291.9735412597656,286.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956940775737,5.3604920502436926e-09,0.0009956887224689,-0.0130960308015346,0.0,0.0,0.0,-0.0074679097160696,60.0,8.341340065002441,-0.0,-6.363956117638736e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14556884765625,0.0,0.0,9.346206934424116e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463928222656,0.0,0.0,9.842010331340134e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,7.269276829902083e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434936523437,0.0,0.0,9.842009603744371e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14569091796875,0.0,0.0,0.0004668621404562,286.2983703613281,294.1499938964844,291.9053649902344,291.5799560546875,292.0747375488281,291.9610290527344,286.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958322625607,5.376651124322507e-09,0.0009958269074559,-0.0131383640691638,0.0,0.0,0.0,-0.0074759200215339,60.0,8.30947208404541,-0.0,-6.365723237422571e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14556884765625,0.0,0.0,9.346206934424116e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463928222656,0.0,0.0,9.842010331340134e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,7.269276829902083e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434936523437,0.0,0.0,9.842009603744371e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14569091796875,0.0,0.0,0.0004668621404562,286.2983703613281,294.1499938964844,291.9053649902344,291.5799560546875,292.0747375488281,291.9610290527344,286.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958322625607,5.376651124322507e-09,0.0009958269074559,-0.0131383640691638,0.0,0.0,0.0,-0.0074759200215339,60.0,8.30947208404541,-0.0,-6.365723237422571e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,9.347416926175356e-05,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501159667969,0.0,0.0,9.84328507911414e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595153808594,0.0,0.0,7.270218338817358e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.147216796875,0.0,0.0,9.843284351518378e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,0.000466922589112,286.3009948730469,294.1499938964844,291.89141845703125,291.566162109375,292.0713806152344,291.94854736328125,286.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959611343219,5.391723956194028e-09,0.0009959557792171,-0.0131778521463274,0.0,0.0,0.0,-0.0074833920225501,60.0,8.2789306640625,-0.0,-6.367370986026799e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,9.347416926175356e-05,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501159667969,0.0,0.0,9.84328507911414e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595153808594,0.0,0.0,7.270218338817358e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.147216796875,0.0,0.0,9.843284351518378e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,0.000466922589112,286.3009948730469,294.1499938964844,291.89141845703125,291.566162109375,292.0713806152344,291.94854736328125,286.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959611343219,5.391723956194028e-09,0.0009959557792171,-0.0131778521463274,0.0,0.0,0.0,-0.0074833920225501,60.0,8.2789306640625,-0.0,-6.367370986026799e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,9.348515595775098e-05,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1538391113281,0.0,0.0,9.844441956374794e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,7.271072536241263e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509704589844,0.0,0.0,9.844441228779031e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15313720703125,0.0,0.0,0.0004669774789363,286.3036499023437,294.1499938964844,291.879150390625,291.5539855957031,292.0679016113281,291.9364013671875,286.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960781317204,5.405405900660298e-09,0.0009960727766156,-0.0132136959582567,0.0,0.0,0.0,-0.007490174844861,60.0,8.250194549560547,-0.0,-6.36886738902831e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,9.348515595775098e-05,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1538391113281,0.0,0.0,9.844441956374794e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,7.271072536241263e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509704589844,0.0,0.0,9.844441228779031e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15313720703125,0.0,0.0,0.0004669774789363,286.3036499023437,294.1499938964844,291.879150390625,291.5539855957031,292.0679016113281,291.9364013671875,286.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960781317204,5.405405900660298e-09,0.0009960727766156,-0.0132136959582567,0.0,0.0,0.0,-0.007490174844861,60.0,8.250194549560547,-0.0,-6.36886738902831e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548767089844,0.0,0.0,9.3490096332971e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557006835937,0.0,0.0,9.844962187344208e-05,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649169921875,0.0,0.0,7.271456706803292e-05,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528625488281,0.0,0.0,9.844960732152686e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549987792969,0.0,0.0,0.0004670021298807,286.30499267578125,294.1499938964844,291.873779296875,291.5486755371094,292.0661315917969,291.9306030273437,286.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961306350305,5.4115538716814635e-09,0.0009961251635104,-0.0132298031821846,0.0,0.0,0.0,-0.0074932216666638,60.0,8.23703384399414,-0.0,-6.369539562456339e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15673828125,0.0,0.0,9.34948184294626e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575622558594,0.0,0.0,9.84545986284502e-05,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667175292969,0.0,0.0,7.271824142662808e-05,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,9.845458407653496e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568603515625,0.0,0.0,0.000467025762191,286.30633544921875,294.1499938964844,291.86895751953125,291.5438842773437,292.0643615722656,291.9249572753906,286.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961809264495,5.417439830068815e-09,0.0009961754549294,-0.0132452230900526,0.0,0.0,0.0,-0.0074961390346288,60.0,8.224444389343262,-0.0,-6.370183314174939e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,9.35035859583877e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,9.846382454270496e-05,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703491210937,0.0,0.0,7.272505899891257e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,9.846381726674736e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,0.000467069534352,286.3090515136719,294.1499938964844,291.8612365722656,291.5362243652344,292.060791015625,291.9141540527344,286.8046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962745243683,5.4283533224008815e-09,0.0009962690528482,-0.0132738128304481,0.0,0.0,0.0,-0.0075015504844486,60.0,8.200814247131348,-0.0,-6.371377025971017e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,9.35035859583877e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,9.846382454270496e-05,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703491210937,0.0,0.0,7.272505899891257e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,9.846381726674736e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,0.000467069534352,286.3090515136719,294.1499938964844,291.8612365722656,291.5362243652344,292.060791015625,291.9141540527344,286.8046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962745243683,5.4283533224008815e-09,0.0009962690528482,-0.0132738128304481,0.0,0.0,0.0,-0.0075015504844486,60.0,8.200814247131348,-0.0,-6.371377025971017e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,9.351073094876484e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,9.847134788287804e-05,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,7.273061783052981e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,9.847134060692042e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,0.0004671052156481,286.311767578125,294.1499938964844,291.8563537597656,291.5313720703125,292.0572204589844,291.904541015625,286.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963505435734,5.437248873363387e-09,0.0009963450720533,-0.0132971173152327,0.0,0.0,0.0,-0.0075059598311781,60.0,8.181373596191406,-0.0,-6.372350469519007e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
