time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815200,298.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,9.351073094876484e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,9.847134788287804e-05,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,7.273061783052981e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,9.847134060692042e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,0.0004671052156481,286.311767578125,294.1499938964844,291.8563537597656,291.5313720703125,292.0572204589844,291.904541015625,286.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963505435734,5.437248873363387e-09,0.0009963450720533,-0.0132971173152327,0.0,0.0,0.0,-0.0075059598311781,60.0,8.181373596191406,-0.0,-6.372350469519007e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16796875,0.0,0.0,9.351660992251708e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,9.84775397228077e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775817871094,0.0,0.0,7.273518713191152e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1660461425781,0.0,0.0,9.847752517089248e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680908203125,0.0,0.0,0.0004671345814131,286.31451416015625,294.1499938964844,291.8547058105469,291.5297546386719,292.0537109375,291.8964233398437,286.8163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964131750166,5.444565243095667e-09,0.0009964077034965,-0.0133162848651409,0.0,0.0,0.0,-0.007509586866945,60.0,8.166399955749512,-0.0,-6.373150540639473e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16796875,0.0,0.0,9.351660992251708e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,9.84775397228077e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775817871094,0.0,0.0,7.273518713191152e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1660461425781,0.0,0.0,9.847752517089248e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680908203125,0.0,0.0,0.0004671345814131,286.31451416015625,294.1499938964844,291.8547058105469,291.5297546386719,292.0537109375,291.8964233398437,286.8163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964131750166,5.444565243095667e-09,0.0009964077034965,-0.0133162848651409,0.0,0.0,0.0,-0.007509586866945,60.0,8.166399955749512,-0.0,-6.373150540639473e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717224121094,0.0,0.0,9.352091728942467e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,9.848207264440134e-05,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,7.273853407241404e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697998046875,0.0,0.0,9.848206536844371e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,0.0004671561182476,286.3172912597656,294.1499938964844,291.856689453125,291.5317077636719,292.05035400390625,291.890380859375,286.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964589262381,5.4499249557693474e-09,0.0009964535711333,-0.0133303264155983,0.0,0.0,0.0,-0.0075122439302504,60.0,8.15726089477539,-0.0,-6.373736738396475e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717224121094,0.0,0.0,9.352091728942467e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,9.848207264440134e-05,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,7.273853407241404e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697998046875,0.0,0.0,9.848206536844371e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,0.0004671561182476,286.3172912597656,294.1499938964844,291.856689453125,291.5317077636719,292.05035400390625,291.890380859375,286.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964589262381,5.4499249557693474e-09,0.0009964535711333,-0.0133303264155983,0.0,0.0,0.0,-0.0075122439302504,60.0,8.15726089477539,-0.0,-6.373736738396475e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,9.352237975690514e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,9.848360787145792e-05,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830444335937,0.0,0.0,7.273966912180185e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,9.848360059550032e-05,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737060546875,0.0,0.0,0.0004671633942052,286.3186950683594,294.1499938964844,291.8591613769531,291.5341491699219,292.0487670898437,291.8886413574219,286.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964742930606,5.451742168816054e-09,0.0009964689379557,-0.0133350864052772,0.0,0.0,0.0,-0.0075131440535187,60.0,8.155786514282227,-0.0,-6.373935690362488e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17547607421875,0.0,0.0,9.352390770800412e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762390136719,0.0,0.0,9.848522313404828e-05,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1848449707031,0.0,0.0,7.274086237885058e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,9.848520858213304e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17559814453125,0.0,0.0,0.0004671710485126,286.3200988769531,294.1499938964844,291.8626708984375,291.53765869140625,292.0471496582031,291.8865051269531,286.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964907076209,5.453645091080261e-09,0.0009964852361008,-0.0133400727063417,0.0,0.0,0.0,-0.0075140879489481,60.0,8.15350341796875,-0.0,-6.374143879384064e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17926025390625,0.0,0.0,9.35250718612224e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,9.848645277088508e-05,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,7.274177187355235e-05,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773681640625,0.0,0.0,9.848643821896984e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793518066406,0.0,0.0,0.0004671768983826,286.32293701171875,294.1499938964844,291.8730773925781,291.5479736328125,292.0442810058594,291.8858642578125,286.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965031640604,5.455095042350422e-09,0.0009964976925402,-0.013343870639801,0.0,0.0,0.0,-0.0075148069299757,60.0,8.157913208007812,-0.0,-6.374303040956876e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17926025390625,0.0,0.0,9.35250718612224e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,9.848645277088508e-05,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,7.274177187355235e-05,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773681640625,0.0,0.0,9.848643821896984e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793518066406,0.0,0.0,0.0004671768983826,286.32293701171875,294.1499938964844,291.8730773925781,291.5479736328125,292.0442810058594,291.8858642578125,286.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965031640604,5.455095042350422e-09,0.0009964976925402,-0.013343870639801,0.0,0.0,0.0,-0.0075148069299757,60.0,8.157913208007812,-0.0,-6.374303040956876e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830139160156,0.0,0.0,9.352505730930716e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,9.848643094301224e-05,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,7.274175004567951e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18115234375,0.0,0.0,9.8486416391097e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0004671767819672,286.3257751464844,294.1499938964844,291.8883056640625,291.56304931640625,292.0417175292969,291.88787841796875,286.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965029312297,5.455062623838103e-09,0.0009964974597096,-0.0133437868207693,0.0,0.0,0.0,-0.0075147910974919,60.0,8.168410301208496,-0.0,-6.374299488243197e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830139160156,0.0,0.0,9.352505730930716e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,9.848643094301224e-05,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,7.274175004567951e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18115234375,0.0,0.0,9.8486416391097e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0004671767819672,286.3257751464844,294.1499938964844,291.8883056640625,291.56304931640625,292.0417175292969,291.88787841796875,286.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965029312297,5.455062623838103e-09,0.0009964974597096,-0.0133437868207693,0.0,0.0,0.0,-0.0075147910974919,60.0,8.168410301208496,-0.0,-6.374299488243197e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,9.352325287181884e-05,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875305175781,0.0,0.0,9.848453191807494e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958312988281,0.0,0.0,7.274035306181759e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849670410156,0.0,0.0,9.848452464211732e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,0.0004671678179875,286.3286437988281,294.1499938964844,291.90869140625,291.5832824707031,292.03961181640625,291.8933410644531,286.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964837227016,5.452816864703891e-09,0.0009964782511815,-0.0133379027247428,0.0,0.0,0.0,-0.007513677701354,60.0,8.187284469604492,-0.0,-6.374053640456624e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,9.352325287181884e-05,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875305175781,0.0,0.0,9.848453191807494e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958312988281,0.0,0.0,7.274035306181759e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849670410156,0.0,0.0,9.848452464211732e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,0.0004671678179875,286.3286437988281,294.1499938964844,291.90869140625,291.5832824707031,292.03961181640625,291.8933410644531,286.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964837227016,5.452816864703891e-09,0.0009964782511815,-0.0133379027247428,0.0,0.0,0.0,-0.007513677701354,60.0,8.187284469604492,-0.0,-6.374053640456624e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905517578125,0.0,0.0,9.351997141493484e-05,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912841796875,0.0,0.0,9.84810758382082e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994934082031,0.0,0.0,7.273779920069501e-05,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1887512207031,0.0,0.0,9.848106856225058e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.190673828125,0.0,0.0,0.0004671514034271,286.33154296875,294.1499938964844,291.9346618652344,291.6090393066406,292.0379943847656,291.902587890625,286.8514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964486816897,5.4487188094753955e-09,0.0009964432101696,-0.0133271664381027,0.0,0.0,0.0,-0.0075116464868187,60.0,8.214866638183594,-0.0,-6.373605287990358e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905517578125,0.0,0.0,9.351997141493484e-05,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912841796875,0.0,0.0,9.84810758382082e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994934082031,0.0,0.0,7.273779920069501e-05,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1887512207031,0.0,0.0,9.848106856225058e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.190673828125,0.0,0.0,0.0004671514034271,286.33154296875,294.1499938964844,291.9346618652344,291.6090393066406,292.0379943847656,291.902587890625,286.8514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964486816897,5.4487188094753955e-09,0.0009964432101696,-0.0133271664381027,0.0,0.0,0.0,-0.0075116464868187,60.0,8.214866638183594,-0.0,-6.373605287990358e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19244384765625,0.0,0.0,9.351757034892216e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19317626953125,0.0,0.0,9.847855108091608e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013244628906,0.0,0.0,7.273592927958816e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.190673828125,0.0,0.0,9.847853652900083e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19256591796875,0.0,0.0,0.0004671394126489,286.3330078125,294.1499938964844,291.94989013671875,291.6241149902344,292.0375061035156,291.9092712402344,286.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964229539036,5.445725648201005e-09,0.0009964174823835,-0.013319325633347,0.0,0.0,0.0,-0.0075101619586348,60.0,8.233399391174316,-0.0,-6.373277727789174e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,9.351494372822344e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,9.847577894106509e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2031555175781,0.0,0.0,7.273388473549858e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19256591796875,0.0,0.0,9.847577166510746e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944580078125,0.0,0.0,0.0004671262868214,286.3344421386719,294.1499938964844,291.96661376953125,291.6407165527344,292.0371398925781,291.9168701171875,286.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963948978111,5.4424491580107315e-09,0.0009963894262909,-0.0133107416331768,0.0,0.0,0.0,-0.0075085372664034,60.0,8.253808975219727,-0.0,-6.372918903707614e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,9.350892651127651e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,9.846944885794072e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20684814453125,0.0,0.0,7.272920629475266e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963806152344,0.0,0.0,9.84694343060255e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982421875,0.0,0.0,0.0004670962516684,286.33740234375,294.1499938964844,292.00494384765625,291.6787109375,292.0367736816406,291.9342041015625,286.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963309857994,5.434951155791623e-09,0.0009963256306946,-0.013291098177433,0.0,0.0,0.0,-0.007504821754992,60.0,8.299320220947266,-0.0,-6.372098937390548e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,9.350892651127651e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,9.846944885794072e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20684814453125,0.0,0.0,7.272920629475266e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963806152344,0.0,0.0,9.84694343060255e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982421875,0.0,0.0,0.0004670962516684,286.33740234375,294.1499938964844,292.00494384765625,291.6787109375,292.0367736816406,291.9342041015625,286.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963309857994,5.434951155791623e-09,0.0009963256306946,-0.013291098177433,0.0,0.0,0.0,-0.007504821754992,60.0,8.299320220947266,-0.0,-6.372098937390548e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,9.350092295790093e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20263671875,0.0,0.0,9.84610160230659e-05,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,7.272297807503492e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001953125,0.0,0.0,9.846100147115068e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020263671875,0.0,0.0,0.0004670562630053,286.3403625488281,294.1499938964844,292.04998779296875,291.723388671875,292.0373229980469,291.9568786621094,286.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962455369532,5.424968030354193e-09,0.0009962401818484,-0.0132649457082152,0.0,0.0,0.0,-0.0074998727068305,60.0,8.357270240783691,-0.0,-6.371006833205686e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,9.350092295790093e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20263671875,0.0,0.0,9.84610160230659e-05,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,7.272297807503492e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001953125,0.0,0.0,9.846100147115068e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020263671875,0.0,0.0,0.0004670562630053,286.3403625488281,294.1499938964844,292.04998779296875,291.723388671875,292.0373229980469,291.9568786621094,286.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962455369532,5.424968030354193e-09,0.0009962401818484,-0.0132649457082152,0.0,0.0,0.0,-0.0074998727068305,60.0,8.357270240783691,-0.0,-6.371006833205686e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20574951171875,0.0,0.0,9.349072934128344e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064208984375,0.0,0.0,9.845027670962736e-05,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142333984375,0.0,0.0,7.271505455719307e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040100097656,0.0,0.0,9.845026943366976e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2058410644531,0.0,0.0,0.000467005331302,286.3433532714844,294.1499938964844,292.09918212890625,291.7703552246094,292.0387268066406,291.9841003417969,286.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961369214579,5.4122621939711735e-09,0.0009961315663531,-0.0132316583767533,0.0,0.0,0.0,-0.0074935741722583,60.0,8.420541763305664,-0.0,-6.369617011614538e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20574951171875,0.0,0.0,9.349072934128344e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064208984375,0.0,0.0,9.845027670962736e-05,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142333984375,0.0,0.0,7.271505455719307e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040100097656,0.0,0.0,9.845026943366976e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2058410644531,0.0,0.0,0.000467005331302,286.3433532714844,294.1499938964844,292.09918212890625,291.7703552246094,292.0387268066406,291.9841003417969,286.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961369214579,5.4122621939711735e-09,0.0009961315663531,-0.0132316583767533,0.0,0.0,0.0,-0.0074935741722583,60.0,8.420541763305664,-0.0,-6.369617011614538e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095642089844,0.0,0.0,9.347749437438324e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,9.84363432507962e-05,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21795654296875,0.0,0.0,7.2704759077169e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,9.843633597483858e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20965576171875,0.0,0.0,0.000466939236503,286.34637451171875,294.1499938964844,292.1495056152344,291.8150329589844,292.0413818359375,292.0170288085937,286.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959958260878,5.395768720717342e-09,0.000995990470983,-0.0131884487345814,0.0,0.0,0.0,-0.0074853976257145,60.0,8.484954833984375,-0.0,-6.367813654151179e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095642089844,0.0,0.0,9.347749437438324e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,9.84363432507962e-05,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21795654296875,0.0,0.0,7.2704759077169e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,9.843633597483858e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20965576171875,0.0,0.0,0.000466939236503,286.34637451171875,294.1499938964844,292.1495056152344,291.8150329589844,292.0413818359375,292.0170288085937,286.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959958260878,5.395768720717342e-09,0.000995990470983,-0.0131884487345814,0.0,0.0,0.0,-0.0074853976257145,60.0,8.484954833984375,-0.0,-6.367813654151179e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2114562988281,0.0,0.0,9.347032028017566e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121276855469,0.0,0.0,9.842879080679268e-05,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21978759765625,0.0,0.0,7.269917841767892e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20977783203125,0.0,0.0,9.842877625487743e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115478515625,0.0,0.0,0.0004669034096878,286.347900390625,294.1499938964844,292.175048828125,291.8365478515625,292.0430603027344,292.0347595214844,286.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959189919754,5.38682964901227e-09,0.0009959136368706,-0.0131650306284427,0.0,0.0,0.0,-0.0074809645302593,60.0,8.516679763793945,-0.0,-6.366835947346773e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21337890625,0.0,0.0,9.346278238808736e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21405029296875,0.0,0.0,9.8420845461078e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216491699219,0.0,0.0,7.269331399584189e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,9.842083818512036e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,0.0004668657493311,286.34942626953125,294.1499938964844,292.2008972167969,291.8575134277344,292.044921875,292.0529479980469,286.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958386654034,5.3774336095102634e-09,0.0009958333102986,-0.0131404148414731,0.0,0.0,0.0,-0.0074763065204024,60.0,8.54806900024414,-0.0,-6.365808502550864e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171936035156,0.0,0.0,9.344671707367525e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,9.8403928859625e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253723144531,0.0,0.0,7.268082117661834e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2155456542969,0.0,0.0,9.84039215836674e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21728515625,0.0,0.0,0.0004667855100706,286.3524780273437,294.1499938964844,292.2533264160156,291.8979187011719,292.0491638183594,292.0904846191406,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956676512956,5.357412735662592e-09,0.0009956622961908,-0.0130879636853933,0.0,0.0,0.0,-0.0074663828127086,60.0,8.609563827514648,-0.0,-6.363620030924724e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171936035156,0.0,0.0,9.344671707367525e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,9.8403928859625e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253723144531,0.0,0.0,7.268082117661834e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2155456542969,0.0,0.0,9.84039215836674e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21728515625,0.0,0.0,0.0004667855100706,286.3524780273437,294.1499938964844,292.2533264160156,291.8979187011719,292.0491638183594,292.0904846191406,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956676512956,5.357412735662592e-09,0.0009956622961908,-0.0130879636853933,0.0,0.0,0.0,-0.0074663828127086,60.0,8.609563827514648,-0.0,-6.363620030924724e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210388183594,0.0,0.0,9.343029523734005e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216796875,0.0,0.0,9.83866339083761e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291259765625,0.0,0.0,7.266804459504783e-05,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193908691406,0.0,0.0,9.838662663241848e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210998535156,0.0,0.0,0.0004667034663725,286.3555603027344,294.1499938964844,292.3066711425781,291.93634033203125,292.0541381835937,292.13006591796875,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954926790669,5.336946884426652e-09,0.0009954873239621,-0.0130343465134501,0.0,0.0,0.0,-0.0074562379159033,60.0,8.669065475463867,-0.0,-6.361382531849813e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210388183594,0.0,0.0,9.343029523734005e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216796875,0.0,0.0,9.83866339083761e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291259765625,0.0,0.0,7.266804459504783e-05,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193908691406,0.0,0.0,9.838662663241848e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210998535156,0.0,0.0,0.0004667034663725,286.3555603027344,294.1499938964844,292.3066711425781,291.93634033203125,292.0541381835937,292.13006591796875,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954926790669,5.336946884426652e-09,0.0009954873239621,-0.0130343465134501,0.0,0.0,0.0,-0.0074562379159033,60.0,8.669065475463867,-0.0,-6.361382531849813e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,9.341424447484314e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254943847656,0.0,0.0,9.836973913479596e-05,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328491210937,0.0,0.0,7.265555905178189e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232360839844,0.0,0.0,9.836972458288074e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249450683594,0.0,0.0,0.0004666233144234,286.3586730957031,294.1499938964844,292.3609313964844,291.972900390625,292.0600891113281,292.1722717285156,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953217813745,5.316947770950264e-09,0.0009953164262697,-0.0129819540306925,0.0,0.0,0.0,-0.0074463244527578,60.0,8.725696563720703,-0.0,-6.359196902394615e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,9.341424447484314e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254943847656,0.0,0.0,9.836973913479596e-05,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328491210937,0.0,0.0,7.265555905178189e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232360839844,0.0,0.0,9.836972458288074e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249450683594,0.0,0.0,0.0004666233144234,286.3586730957031,294.1499938964844,292.3609313964844,291.972900390625,292.0600891113281,292.1722717285156,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953217813745,5.316947770950264e-09,0.0009953164262697,-0.0129819540306925,0.0,0.0,0.0,-0.0074463244527578,60.0,8.725696563720703,-0.0,-6.359196902394615e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,9.339947428088637e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,9.835418313741684e-05,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,7.264407759066671e-05,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22711181640625,0.0,0.0,9.835417586145924e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,0.0004665495362132,286.36181640625,294.1499938964844,292.4159851074219,292.0076904296875,292.0669860839844,292.21661376953125,286.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951645042747,5.298542937737238e-09,0.0009951592655852,-0.0129337357357144,0.0,0.0,0.0,-0.0074372012168169,60.0,8.779733657836914,-0.0,-6.357186066452415e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,9.339947428088637e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,9.835418313741684e-05,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,7.264407759066671e-05,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22711181640625,0.0,0.0,9.835417586145924e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,0.0004665495362132,286.36181640625,294.1499938964844,292.4159851074219,292.0076904296875,292.0669860839844,292.21661376953125,286.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951645042747,5.298542937737238e-09,0.0009951592655852,-0.0129337357357144,0.0,0.0,0.0,-0.0074372012168169,60.0,8.779733657836914,-0.0,-6.357186066452415e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306213378906,0.0,0.0,9.339274402009325e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23126220703125,0.0,0.0,9.834709635470062e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23846435546875,0.0,0.0,7.26388389011845e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290344238281,0.0,0.0,9.8347089078743e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.230712890625,0.0,0.0,0.0004665159212891,286.3634033203125,294.1499938964844,292.4437866210937,292.02447509765625,292.0708312988281,292.23931884765625,286.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950931416824,5.2901576452768495e-09,0.0009950879029929,-0.0129117676988244,0.0,0.0,0.0,-0.0074330465868115,60.0,8.80567455291748,-0.0,-6.356269466323283e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325744628906,0.0,0.0,9.338650124846026e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331848144531,0.0,0.0,9.83405188890174e-05,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,7.263398583745584e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309875488281,0.0,0.0,9.83405116130598e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326354980469,0.0,0.0,0.0004664847219828,286.3649597167969,294.1499938964844,292.4718017578125,292.0408630371094,292.0748291015625,292.26239013671875,286.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995026784949,5.282373205517388e-09,0.0009950214298442,-0.012891374528408,0.0,0.0,0.0,-0.0074291881173849,60.0,8.831181526184082,-0.0,-6.355418946668578e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,9.33755945879966e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,9.832903742790222e-05,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441101074219,0.0,0.0,7.26255020708777e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,9.83290301519446e-05,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,0.0004664302396122,286.3681335449219,294.1499938964844,292.5282592773437,292.0724792480469,292.083251953125,292.3092956542969,286.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949100203812,5.2687818552499274e-09,0.0009949047816917,-0.0128557672724127,0.0,0.0,0.0,-0.0074224481359124,60.0,8.881135940551758,-0.0,-6.353934622893577e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,9.33755945879966e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,9.832903742790222e-05,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441101074219,0.0,0.0,7.26255020708777e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,9.83290301519446e-05,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,0.0004664302396122,286.3681335449219,294.1499938964844,292.5282592773437,292.0724792480469,292.083251953125,292.3092956542969,286.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949100203812,5.2687818552499274e-09,0.0009949047816917,-0.0128557672724127,0.0,0.0,0.0,-0.0074224481359124,60.0,8.881135940551758,-0.0,-6.353934622893577e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
