time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817540,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,9.336910443380476e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24090576171875,0.0,0.0,9.832219802774488e-05,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478942871094,0.0,0.0,7.262045255629346e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387390136719,0.0,0.0,9.832219075178728e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,0.0004663978470489,286.371337890625,294.1499938964844,292.5853576660156,292.1026611328125,292.0926818847656,292.3581848144531,286.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099484086968,5.260690993935668e-09,0.0009948355145752,-0.0128345713019371,0.0,0.0,0.0,-0.0074184373952448,60.0,8.928657531738281,-0.0,-6.35305070773029e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,9.336910443380476e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24090576171875,0.0,0.0,9.832219802774488e-05,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478942871094,0.0,0.0,7.262045255629346e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387390136719,0.0,0.0,9.832219075178728e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,0.0004663978470489,286.371337890625,294.1499938964844,292.5853576660156,292.1026611328125,292.0926818847656,292.3581848144531,286.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099484086968,5.260690993935668e-09,0.0009948355145752,-0.0128345713019371,0.0,0.0,0.0,-0.0074184373952448,60.0,8.928657531738281,-0.0,-6.35305070773029e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,9.336575749330224e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,9.8318669188302e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,7.261784776346758e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,9.83186619123444e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,0.0004663811123464,286.37457275390625,294.1499938964844,292.6429748535156,292.1315612792969,292.1026916503906,292.4080810546875,286.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948050137609,5.2565112262925595e-09,0.0009947997750714,-0.0128236198797822,0.0,0.0,0.0,-0.0074163652025163,60.0,8.974708557128906,-0.0,-6.352593828751196e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,9.336575749330224e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,9.8318669188302e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,7.261784776346758e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,9.83186619123444e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,0.0004663811123464,286.37457275390625,294.1499938964844,292.6429748535156,292.1315612792969,292.1026916503906,292.4080810546875,286.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948050137609,5.2565112262925595e-09,0.0009947997750714,-0.0128236198797822,0.0,0.0,0.0,-0.0074163652025163,60.0,8.974708557128906,-0.0,-6.352593828751196e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,9.336746006738394e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486267089844,0.0,0.0,9.832046634983271e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554626464844,0.0,0.0,7.261917198775336e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,9.83204590738751e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,0.0004663896397687,286.3778076171875,294.1499938964844,292.7010803222656,292.15924072265625,292.11346435546875,292.45947265625,286.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948230581358,5.258633528626433e-09,0.0009948178194463,-0.0128291798755526,0.0,0.0,0.0,-0.007417416665703,60.0,9.019097328186035,-0.0,-6.35282617622579e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,9.336746006738394e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486267089844,0.0,0.0,9.832046634983271e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554626464844,0.0,0.0,7.261917198775336e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,9.83204590738751e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,0.0004663896397687,286.3778076171875,294.1499938964844,292.7010803222656,292.15924072265625,292.11346435546875,292.45947265625,286.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948230581358,5.258633528626433e-09,0.0009948178194463,-0.0128291798755526,0.0,0.0,0.0,-0.007417416665703,60.0,9.019097328186035,-0.0,-6.35282617622579e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,9.337149822385982e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505798339844,0.0,0.0,9.83247155090794e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,7.262230792548507e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485046386719,0.0,0.0,9.832470823312178e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25006103515625,0.0,0.0,0.0004664097796194,286.37945556640625,294.1499938964844,292.73028564453125,292.17266845703125,292.1194152832031,292.4859619140625,286.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948664810508,5.263655733500627e-09,0.0009948612423613,-0.0128423376008868,0.0,0.0,0.0,-0.0074199084192514,60.0,9.040287017822266,-0.0,-6.353374715217798e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519226074219,0.0,0.0,9.337558003608136e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525329589844,0.0,0.0,9.832901560002938e-05,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,7.262548751896247e-05,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504577636719,0.0,0.0,9.832900832407176e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25201416015625,0.0,0.0,0.0004664301814045,286.3810729980469,294.1499938964844,292.75958251953125,292.18585205078125,292.1253356933594,292.5124206542969,286.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949104860424,5.268744551756299e-09,0.000994905247353,-0.0128556685522198,0.0,0.0,0.0,-0.0074224337004125,60.0,9.061477661132812,-0.0,-6.353930359637161e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,9.338702511740848e-05,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25640869140625,0.0,0.0,9.834107186179608e-05,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630615234375,0.0,0.0,7.263439329108223e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,9.834106458583848e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,0.0004664873704314,286.3843688964844,294.1499938964844,292.81842041015625,292.21148681640625,292.1376342773437,292.5660705566406,286.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950313251465,5.283000259481696e-09,0.000995026086457,-0.012893016450107,0.0,0.0,0.0,-0.0074294949881732,60.0,9.103036880493164,-0.0,-6.355487869313947e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,9.338702511740848e-05,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25640869140625,0.0,0.0,9.834107186179608e-05,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630615234375,0.0,0.0,7.263439329108223e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,9.834106458583848e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,0.0004664873704314,286.3843688964844,294.1499938964844,292.81842041015625,292.21148681640625,292.1376342773437,292.5660705566406,286.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950313251465,5.283000259481696e-09,0.000995026086457,-0.012893016450107,0.0,0.0,0.0,-0.0074294949881732,60.0,9.103036880493164,-0.0,-6.355487869313947e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,9.340762335341424e-05,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,9.836276149144396e-05,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2668762207031,0.0,0.0,7.265040767379105e-05,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25830078125,0.0,0.0,9.836275421548636e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,0.000466590252472,286.3876647949219,294.1499938964844,292.87750244140625,292.2362976074219,292.151123046875,292.6215209960937,286.9588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952508844435,5.308659289937623e-09,0.0009952455293387,-0.0129602393135428,0.0,0.0,0.0,-0.0074422154575586,60.0,9.143031120300291,-0.0,-6.358290960406522e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,9.340762335341424e-05,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,9.836276149144396e-05,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2668762207031,0.0,0.0,7.265040767379105e-05,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25830078125,0.0,0.0,9.836275421548636e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,0.000466590252472,286.3876647949219,294.1499938964844,292.87750244140625,292.2362976074219,292.151123046875,292.6215209960937,286.9588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952508844435,5.308659289937623e-09,0.0009952455293387,-0.0129602393135428,0.0,0.0,0.0,-0.0074422154575586,60.0,9.143031120300291,-0.0,-6.358290960406522e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636413574219,0.0,0.0,9.3430993729271e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,9.838736878009512e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707214355469,0.0,0.0,7.266858301591128e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26220703125,0.0,0.0,9.838736150413752e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26373291015625,0.0,0.0,0.000466706987936,286.3909912109375,294.1499938964844,292.93682861328125,292.2603759765625,292.1650695800781,292.6773681640625,286.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954997804015,5.3377693376432944e-09,0.0009954944252967,-0.0130365025252103,0.0,0.0,0.0,-0.007456645835191,60.0,9.182458877563477,-0.0,-6.361472770777254e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636413574219,0.0,0.0,9.3430993729271e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,9.838736878009512e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707214355469,0.0,0.0,7.266858301591128e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26220703125,0.0,0.0,9.838736150413752e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26373291015625,0.0,0.0,0.000466706987936,286.3909912109375,294.1499938964844,292.93682861328125,292.2603759765625,292.1650695800781,292.6773681640625,286.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954997804015,5.3377693376432944e-09,0.0009954944252967,-0.0130365025252103,0.0,0.0,0.0,-0.007456645835191,60.0,9.182458877563477,-0.0,-6.361472770777254e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,9.346441947855055e-05,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,9.842256986303256e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,7.269458001246676e-05,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,9.842256258707494e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,0.0004668739566113,286.3943786621094,294.1499938964844,292.9962463378906,292.28387451171875,292.1803283691406,292.7348937988281,286.9711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995855894871,5.379406697869625e-09,0.0009958505397662,-0.0131455836817622,0.0,0.0,0.0,-0.0074772862717509,60.0,9.22093391418457,-0.0,-6.366024507542535e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,9.346441947855055e-05,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,9.842256986303256e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,7.269458001246676e-05,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,9.842256258707494e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,0.0004668739566113,286.3943786621094,294.1499938964844,292.9962463378906,292.28387451171875,292.1803283691406,292.7348937988281,286.9711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995855894871,5.379406697869625e-09,0.0009958505397662,-0.0131455836817622,0.0,0.0,0.0,-0.0074772862717509,60.0,9.22093391418457,-0.0,-6.366024507542535e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26953125,0.0,0.0,9.348135790787636e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701110839844,0.0,0.0,9.844040323514493e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764892578125,0.0,0.0,7.270775677170604e-05,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,9.84403959591873e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696228027344,0.0,0.0,0.0004669585614465,286.39605712890625,294.1499938964844,293.0260009765625,292.2954406738281,292.1880187988281,292.7637023925781,286.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960375027731,5.400505376229603e-09,0.0009960320312529,-0.0132008558139204,0.0,0.0,0.0,-0.0074877510778605,60.0,9.240126609802246,-0.0,-6.368330929262811e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,9.350078471470624e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720642089844,0.0,0.0,9.8460863227956e-05,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,7.27228689356707e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701110839844,0.0,0.0,9.846085595199838e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716064453125,0.0,0.0,0.000467055622721,286.39776611328125,294.1499938964844,293.0557556152344,292.3069152832031,292.1960144042969,292.7928466796875,286.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962441399693,5.424714011326159e-09,0.0009962387848645,-0.0132642788812518,0.0,0.0,0.0,-0.0074997507035732,60.0,9.25914192199707,-0.0,-6.37097912203899e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,9.354281064588577e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760009765625,0.0,0.0,9.850511560216546e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822570800781,0.0,0.0,7.275555253727362e-05,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740783691406,0.0,0.0,9.850510832620785e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,0.0004672655486501,286.4011535644531,294.1499938964844,293.115234375,292.32958984375,292.2123718261719,292.8515014648437,286.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966910583898,5.477062803294075e-09,0.0009966855868697,-0.0134014217182993,0.0,0.0,0.0,-0.0075256968848407,60.0,9.297077178955078,-0.0,-6.376706096489215e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,9.354281064588577e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760009765625,0.0,0.0,9.850511560216546e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822570800781,0.0,0.0,7.275555253727362e-05,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740783691406,0.0,0.0,9.850510832620785e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,0.0004672655486501,286.4011535644531,294.1499938964844,293.115234375,292.32958984375,292.2123718261719,292.8515014648437,286.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966910583898,5.477062803294075e-09,0.0009966855868697,-0.0134014217182993,0.0,0.0,0.0,-0.0075256968848407,60.0,9.297077178955078,-0.0,-6.376706096489215e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794189453125,0.0,0.0,9.359286195831372e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27996826171875,0.0,0.0,9.85578226391226e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,7.27944789105095e-05,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.278076171875,0.0,0.0,9.8557815363165e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795104980469,0.0,0.0,0.0004675155505537,286.40460205078125,294.1499938964844,293.1746826171875,292.3520812988281,292.2299194335937,292.9112548828125,286.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972243569791,5.539415592892283e-09,0.0009972187690436,-0.0135647701099514,0.0,0.0,0.0,-0.0075566065497696,60.0,9.335062980651855,-0.0,-6.383531570008928e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794189453125,0.0,0.0,9.359286195831372e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27996826171875,0.0,0.0,9.85578226391226e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,7.27944789105095e-05,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.278076171875,0.0,0.0,9.8557815363165e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795104980469,0.0,0.0,0.0004675155505537,286.40460205078125,294.1499938964844,293.1746826171875,292.3520812988281,292.2299194335937,292.9112548828125,286.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972243569791,5.539415592892283e-09,0.0009972187690436,-0.0135647701099514,0.0,0.0,0.0,-0.0075566065497696,60.0,9.335062980651855,-0.0,-6.383531570008928e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28338623046875,0.0,0.0,9.364454308524728e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.283935546875,0.0,0.0,9.86122468020767e-05,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900390625,0.0,0.0,7.283467857632786e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28204345703125,0.0,0.0,9.861223952611908e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,0.0004677737306337,286.4080505371094,294.1499938964844,293.23394775390625,292.37451171875,292.2477111816406,292.97125244140625,286.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977747686207,5.6038063078744935e-09,0.0009977691806852,-0.0137334587052464,0.0,0.0,0.0,-0.0075885257683694,60.0,9.373082160949709,-0.0,-6.390583706661347e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28338623046875,0.0,0.0,9.364454308524728e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.283935546875,0.0,0.0,9.86122468020767e-05,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900390625,0.0,0.0,7.283467857632786e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28204345703125,0.0,0.0,9.861223952611908e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,0.0004677737306337,286.4080505371094,294.1499938964844,293.23394775390625,292.37451171875,292.2477111816406,292.97125244140625,286.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977747686207,5.6038063078744935e-09,0.0009977691806852,-0.0137334587052464,0.0,0.0,0.0,-0.0075885257683694,60.0,9.373082160949709,-0.0,-6.390583706661347e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873840332031,0.0,0.0,9.370531188324094e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879333496094,0.0,0.0,9.867623884929344e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939453125,0.0,0.0,7.28819431969896e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860717773437,0.0,0.0,9.867623157333584e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,0.0004680772835854,286.4115600585937,294.1499938964844,293.29302978515625,292.39697265625,292.2671203613281,293.0321655273437,287.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998422387056,5.679511971834472e-09,0.0009984166827052,-0.0139317857101559,0.0,0.0,0.0,-0.00762605573982,60.0,9.412023544311523,-0.0,-6.398880003644082e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873840332031,0.0,0.0,9.370531188324094e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879333496094,0.0,0.0,9.867623884929344e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939453125,0.0,0.0,7.28819431969896e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860717773437,0.0,0.0,9.867623157333584e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,0.0004680772835854,286.4115600585937,294.1499938964844,293.29302978515625,292.39697265625,292.2671203613281,293.0321655273437,287.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998422387056,5.679511971834472e-09,0.0009984166827052,-0.0139317857101559,0.0,0.0,0.0,-0.00762605573982,60.0,9.412023544311523,-0.0,-6.398880003644082e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893981933594,0.0,0.0,9.373425564263016e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,9.870671783573924e-05,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,7.290445500984788e-05,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880859375,0.0,0.0,9.870671055978164e-05,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894592285156,0.0,0.0,0.0004682218714151,286.4132995605469,294.1499938964844,293.3224792480469,292.4082946777344,292.27667236328125,293.0625915527344,287.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987319353967,5.7155715715850874e-09,0.000998726231046,-0.0140262497588992,0.0,0.0,0.0,-0.0076439366675913,60.0,9.431328773498535,-0.0,-6.40283346342585e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913818359375,0.0,0.0,9.376543312100694e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919006347656,0.0,0.0,9.873954695649444e-05,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978820800781,0.0,0.0,7.292870577657595e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900695800781,0.0,0.0,9.873953968053684e-05,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,0.0004683776060119,286.4150695800781,294.1499938964844,293.3518371582031,292.419677734375,292.2865600585937,293.0931396484375,287.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990636026486,5.754410281610944e-09,0.0009990577818825,-0.0141279976814985,0.0,0.0,0.0,-0.0076631875708699,60.0,9.45089626312256,-0.0,-6.407092456583996e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29541015625,0.0,0.0,9.382956341141836e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959289550781,0.0,0.0,9.880707511911167e-05,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30181884765625,0.0,0.0,7.297858246602118e-05,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940979003906,0.0,0.0,9.880706784315409e-05,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,0.0004686979227699,286.4185791015625,294.1499938964844,293.4102783203125,292.4427185058594,292.3067932128906,293.1544494628906,287.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997461456805,5.834301486373761e-09,0.0009997403249144,-0.0143372872844338,0.0,0.0,0.0,-0.0077027883380651,60.0,9.490585327148438,-0.0,-6.415859132857804e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29541015625,0.0,0.0,9.382956341141836e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959289550781,0.0,0.0,9.880707511911167e-05,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30181884765625,0.0,0.0,7.297858246602118e-05,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940979003906,0.0,0.0,9.880706784315409e-05,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,0.0004686979227699,286.4185791015625,294.1499938964844,293.4102783203125,292.4427185058594,292.3067932128906,293.1544494628906,287.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997461456805,5.834301486373761e-09,0.0009997403249144,-0.0143372872844338,0.0,0.0,0.0,-0.0077027883380651,60.0,9.490585327148438,-0.0,-6.415859132857804e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994384765625,0.0,0.0,9.38963275984861e-05,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,9.887738997349516e-05,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057556152344,0.0,0.0,7.303051097551361e-05,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,9.887738269753754e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29949951171875,0.0,0.0,0.0004690314526669,286.42218017578125,294.1499938964844,293.46832275390625,292.4662475585937,292.328125,293.2158203125,287.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004574432969,5.9174825040031465e-09,0.0010004516225308,-0.0145551934838294,0.0,0.0,0.0,-0.0077440231107175,60.0,9.531821250915527,-0.0,-6.424993159726e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994384765625,0.0,0.0,9.38963275984861e-05,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,9.887738997349516e-05,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057556152344,0.0,0.0,7.303051097551361e-05,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,9.887738269753754e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29949951171875,0.0,0.0,0.0004690314526669,286.42218017578125,294.1499938964844,293.46832275390625,292.4662475585937,292.328125,293.2158203125,287.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004574432969,5.9174825040031465e-09,0.0010004516225308,-0.0145551934838294,0.0,0.0,0.0,-0.0077440231107175,60.0,9.531821250915527,-0.0,-6.424993159726e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.303466796875,0.0,0.0,9.396352106705308e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039855957031,0.0,0.0,9.894814138533548e-05,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097229003906,0.0,0.0,7.308276690309867e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022155761719,0.0,0.0,9.894813410937786e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0004693670780397,286.42578125,294.1499938964844,293.5259094238281,292.4904479980469,292.3500671386719,293.2770690917969,287.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011733975261,6.001189323256995e-09,0.0010011673439294,-0.0147744743153452,0.0,0.0,0.0,-0.0077855181880295,60.0,9.57411766052246,-0.0,-6.434191135440416e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.303466796875,0.0,0.0,9.396352106705308e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039855957031,0.0,0.0,9.894814138533548e-05,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097229003906,0.0,0.0,7.308276690309867e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022155761719,0.0,0.0,9.894813410937786e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0004693670780397,286.42578125,294.1499938964844,293.5259094238281,292.4904479980469,292.3500671386719,293.2770690917969,287.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011733975261,6.001189323256995e-09,0.0010011673439294,-0.0147744743153452,0.0,0.0,0.0,-0.0077855181880295,60.0,9.57411766052246,-0.0,-6.434191135440416e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,9.403107833350076e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080444335937,0.0,0.0,9.901928569888696e-05,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,7.31353138689883e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,9.901927842292936e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076171875,0.0,0.0,0.0004697045660577,286.42938232421875,294.1499938964844,293.5829162597656,292.5154113769531,292.37255859375,293.33795166015625,287.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018929606303,6.085357995289087e-09,0.0010018869070336,-0.0149949640035629,0.0,0.0,0.0,-0.0078272419050335,60.0,9.617642402648926,-0.0,-6.44344595457369e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,9.403107833350076e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080444335937,0.0,0.0,9.901928569888696e-05,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,7.31353138689883e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,9.901927842292936e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076171875,0.0,0.0,0.0004697045660577,286.42938232421875,294.1499938964844,293.5829162597656,292.5154113769531,292.37255859375,293.33795166015625,287.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018929606303,6.085357995289087e-09,0.0010018869070336,-0.0149949640035629,0.0,0.0,0.0,-0.0078272419050335,60.0,9.617642402648926,-0.0,-6.44344595457369e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095703125,0.0,0.0,9.40645404625684e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31005859375,0.0,0.0,9.905451588565484e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,7.316133996937424e-05,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083190917969,0.0,0.0,9.905450860969722e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30963134765625,0.0,0.0,0.000469871709356,286.43121337890625,294.1499938964844,293.6112060546875,292.5282287597656,292.38397216796875,293.3682556152344,287.03765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022491915151,6.127038876257984e-09,0.001002243021503,-0.0151041503995656,0.0,0.0,0.0,-0.0078479023650288,60.0,9.63983917236328,-0.0,-6.448031797390287e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116149902344,0.0,0.0,9.409761696588248e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,9.908935317071156e-05,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31768798828125,0.0,0.0,7.318706775549799e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,9.908934589475392e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116760253906,0.0,0.0,0.0004700369318015,286.4330444335937,294.1499938964844,293.6393127441406,292.54132080078125,292.3954772949219,293.39849853515625,287.0408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026015806943,6.168252575378119e-09,0.0010025954106822,-0.0152121130377054,0.0,0.0,0.0,-0.0078683327883481,60.0,9.66233730316162,-0.0,-6.452567902215378e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.315673828125,0.0,0.0,9.416244574822484e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.316162109375,0.0,0.0,9.915761620504782e-05,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217163085937,0.0,0.0,7.323748286580667e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.314453125,0.0,0.0,9.91576089290902e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31573486328125,0.0,0.0,0.000470360770123,286.4366760253906,294.1499938964844,293.6950378417969,292.5683288574219,292.4187927246094,293.4587707519531,287.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032926220446,6.249012418635402e-09,0.0010032864520326,-0.0154236666858196,0.0,0.0,0.0,-0.0079083694145083,60.0,9.70811653137207,-0.0,-6.461461055096154e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
