time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17819880,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.315673828125,0.0,0.0,9.416244574822484e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.316162109375,0.0,0.0,9.915761620504782e-05,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217163085937,0.0,0.0,7.323748286580667e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.314453125,0.0,0.0,9.91576089290902e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31573486328125,0.0,0.0,0.000470360770123,286.4366760253906,294.1499938964844,293.6950378417969,292.5683288574219,292.4187927246094,293.4587707519531,287.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032926220446,6.249012418635402e-09,0.0010032864520326,-0.0154236666858196,0.0,0.0,0.0,-0.0079083694145083,60.0,9.70811653137207,-0.0,-6.461461055096154e-08,0.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.050000000745058,9.422143193660304e-05,298.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.050000000745058,9.921973833115771e-05,298.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3257141113281,0.0,0.050000000745058,7.328336505452171e-05,298.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3185729980469,0.0,0.050000000745058,9.92197310552001e-05,298.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31982421875,0.0,0.050000000745058,0.0004706554173026,286.4403686523437,285.4460144042969,293.75,292.5965881347656,292.4427185058594,293.5184936523437,287.0539245605469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039211483672,6.322502521527441e-09,0.0010039148619398,-0.0156161775812506,0.0,0.0,0.0,-0.0079448008909821,60.0,9.755575180053713,-0.0,-6.46955911065561e-08,1.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.050000000745058,9.422143193660304e-05,298.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.050000000745058,9.921973833115771e-05,298.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3257141113281,0.0,0.050000000745058,7.328336505452171e-05,298.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3185729980469,0.0,0.050000000745058,9.92197310552001e-05,298.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31982421875,0.0,0.050000000745058,0.0004706554173026,286.4403686523437,285.4460144042969,293.75,292.5965881347656,292.4427185058594,293.5184936523437,287.0539245605469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039211483672,6.322502521527441e-09,0.0010039148619398,-0.0156161775812506,0.0,0.0,0.0,-0.0079448008909821,60.0,9.755575180053713,-0.0,-6.46955911065561e-08,1.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855834960937,0.5948856472969055,0.050000000745058,0.0410315580666065,298.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7856750488281,0.5948856472969055,0.050000000745058,0.0432082116603851,298.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.78680419921875,0.5948856472969055,0.050000000745058,0.031913436949253,298.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.5948856472969055,0.050000000745058,0.0432082116603851,298.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7856140136719,0.5948856472969055,0.050000000745058,0.2049611210823059,286.87310791015625,285.4121398925781,293.7773132324219,292.6110534667969,296.7541198730469,297.64410400390625,287.2692565917969,1.0,0.1081624552607536,0.0917633697390556,0.0917633697390556,1.0,1.0,-0.4378212988376617,0.0008530826307833,0.4369682073593139,-0.126929298043251,0.0,0.0,0.0,13.830011367797852,60.0,1269.26220703125,0.0,15.10403823852539,1.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7077331542969,0.5952710509300232,0.050000000745058,0.0453937537968158,298.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.707763671875,0.5952710509300232,0.050000000745058,0.0478018075227737,298.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.70782470703125,0.5952710509300232,0.050000000745058,0.0353062525391578,298.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7077331542969,0.5952710509300232,0.050000000745058,0.0478018075227737,298.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7077331542969,0.5952710509300232,0.050000000745058,0.2267511934041977,287.8167724609375,285.3782043457031,293.8046569824219,292.62548828125,297.3060302734375,298.6762084960937,288.6072082519531,1.0,0.1184668838977813,0.1835267394781112,0.1835267394781112,1.0,1.0,-0.4836771190166473,0.0199954360723495,0.463681697845459,-0.1184374019503593,0.0,0.0,0.0,16.624643325805664,60.0,2596.216064453125,0.0,20.169597625732425,1.0,281.2567749023437,283.7538452148437,297.1134948730469,298.9261779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115359351973992e-20,5.57679675986996e-21,5.576796355973177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1259155273437,0.5446118116378784,0.050000000745058,0.0458513163030147,298.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1259155273437,0.5446118116378784,0.050000000745058,0.0482836440205574,298.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1259155273437,0.5446118116378784,0.050000000745058,0.0356621332466602,298.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1259155273437,0.5446118116378784,0.050000000745058,0.0482836440205574,298.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1259155273437,0.5446118116378784,0.050000000745058,0.2290368229150772,287.9638366699219,285.3102111816406,293.8594970703125,292.654296875,297.2748413085937,298.65380859375,286.74560546875,1.0,0.1356934756040573,0.3670534789562225,0.3670534789562225,1.0,1.0,-0.4885552525520324,0.0788699015974998,0.4096853733062744,-0.0610258691012859,1.0,1.0,0.0,24.644865036010746,60.0,12729.0478515625,0.0,27.15025520324707,1.0,282.0081787109375,286.41375732421875,297.9042053222656,299.03521728515625,293.1499938964844,293.1499938964844,283.1499938964844,1758.3656005859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739508688449859,1.0,0.0,0.0,0.8831334710121155,0.8831353783607483,5.4492861778499e-08,4.261888980865479,4.2618794441223145,9.820317245612388e-06,0.0,0.0,-0.0,5131.04052734375,0.0,21.302385330200195,1894.88330078125,0.0,232.0208740234375,0.2291396558284759,1.0,0.0,3.0,1.0,0.0
17820240,298.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1259155273437,0.5446118116378784,0.050000000745058,0.0458513163030147,298.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1259155273437,0.5446118116378784,0.050000000745058,0.0482836440205574,298.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1259155273437,0.5446118116378784,0.050000000745058,0.0356621332466602,298.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1259155273437,0.5446118116378784,0.050000000745058,0.0482836440205574,298.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1259155273437,0.5446118116378784,0.050000000745058,0.2290368229150772,287.9638366699219,285.3102111816406,293.8594970703125,292.654296875,297.2748413085937,298.65380859375,286.74560546875,1.0,0.1356934756040573,0.3670534789562225,0.3670534789562225,1.0,1.0,-0.4885552525520324,0.0788699015974998,0.4096853733062744,-0.0610258691012859,1.0,1.0,0.0,24.644865036010746,60.0,12729.0478515625,0.0,27.15025520324707,1.0,282.0081787109375,286.41375732421875,297.9042053222656,299.03521728515625,293.1499938964844,293.1499938964844,283.1499938964844,1758.3656005859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739508688449859,1.0,0.0,0.0,0.8831334710121155,0.8831353783607483,5.4492861778499e-08,4.261888980865479,4.2618794441223145,9.820317245612388e-06,0.0,0.0,-0.0,5131.04052734375,0.0,21.302385330200195,1894.88330078125,0.0,232.0208740234375,0.2291396558284759,1.0,0.0,3.0,1.0,0.0
17820300,298.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260192871094,0.5277854800224304,0.050000000745058,0.0459913164377212,298.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260192871094,0.5277854800224304,0.050000000745058,0.048431072384119,298.67413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260192871094,0.5277854800224304,0.050000000745058,0.0357710234820842,298.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260192871094,0.5277854800224304,0.050000000745058,0.048431072384119,298.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260192871094,0.5277854800224304,0.050000000745058,0.2297361493110656,286.1687927246094,285.276123046875,293.8869934082031,292.6686706542969,297.24951171875,298.6099853515625,285.4886474609375,1.0,0.1429402232170105,0.4588168263435364,0.4588168263435364,1.0,1.0,-0.4900471270084381,0.1242357119917869,0.3658114075660705,-0.0162490922957658,1.0,1.0,0.0,28.391441345214844,60.0,11666.5927734375,0.0,30.38224029541016,1.0,282.4679260253906,285.0699462890625,297.1683349609375,298.3756103515625,293.1499938964844,293.1499938964844,283.1499938964844,3062.165771484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885880351066589,1.0,0.0,0.0,1.16556978225708,1.1655720472335815,9.076745044467317e-08,4.265813827514648,4.265803813934326,9.78687239694409e-06,0.0,0.0,-0.0,3843.086669921875,0.0,48.47573852539063,1895.422119140625,0.0,473.12982177734375,0.294981300830841,1.0,0.0,3.0,1.0,0.0
17820360,298.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35406494140625,0.5151636004447937,0.050000000745058,0.0461216829717159,298.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35406494140625,0.5151636004447937,0.050000000745058,0.0485683530569076,298.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35406494140625,0.5151636004447937,0.050000000745058,0.0358724184334278,298.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35406494140625,0.5151636004447937,0.050000000745058,0.0485683530569076,298.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35406494140625,0.5151636004447937,0.050000000745058,0.230387344956398,285.28045654296875,285.2420349121094,293.9144897460937,292.6830139160156,296.9979553222656,298.55987548828125,285.02911376953125,1.0,0.149366408586502,0.567053496837616,0.567053496837616,0.800000011920929,1.0,-0.491436243057251,0.1750781089067459,0.3163581192493438,0.0339962281286716,0.7967345118522644,0.7967345118522644,0.0,31.883628845214844,60.0,10882.2158203125,0.0,33.412776947021484,1.0,282.7919006347656,284.6714782714844,296.4040832519531,297.5110778808594,293.1499938964844,293.1499938964844,283.1499938964844,5431.00244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203567147254944,1.0,0.0,0.0,1.3907203674316406,1.3907239437103271,1.2905863400192177e-07,4.265921592712402,4.26591157913208,9.785951988305897e-06,0.0,0.0,-0.0,3521.570556640625,0.0,85.38995361328125,1895.436767578125,0.0,573.4801635742188,0.3485416769981384,1.0,0.0,3.0,1.0,0.0
17820420,298.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.5028111338615417,0.050000000745058,0.0462802648544311,298.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.5028111338615417,0.050000000745058,0.0487353503704071,298.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.5028111338615417,0.050000000745058,0.0359957627952098,298.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.5028111338615417,0.050000000745058,0.0487353503704071,298.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.5028111338615417,0.050000000745058,0.2311795055866241,284.97467041015625,285.19598388671875,293.9516296386719,292.7023010253906,296.2278137207031,298.49481201171875,284.99298095703125,1.0,0.1568529605865478,0.7129400372505188,0.7129400372505188,0.5304303169250488,1.0,-0.4931258261203766,0.2658266723155975,0.227299153804779,0.123863086104393,0.5574995875358582,0.5574995875358582,0.0,36.135475158691406,60.0,9865.1455078125,0.0,37.1413459777832,1.0,283.0049743652344,284.8170471191406,295.7211608886719,296.6388854980469,293.1499938964844,293.1499938964844,283.1499938964844,17628.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952060878276825,1.0,0.0,0.0,1.216586351394653,1.2165913581848145,9.875959250393865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.0791015625,0.0,90.7611846923828,1895.4371337890625,0.0,492.4345703125,0.3514464795589447,1.0,0.0,3.0,1.0,0.0
17820480,298.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.4981845319271087,0.050000000745058,0.0463495515286922,298.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.4981845319271087,0.050000000745058,0.0488083101809024,298.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.4981845319271087,0.050000000745058,0.0360496491193771,298.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.4981845319271087,0.050000000745058,0.0488083101809024,298.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.4981845319271087,0.050000000745058,0.2315255999565124,285.0174865722656,285.1736755371094,293.9696044921875,292.71160888671875,295.5428161621094,298.4674072265625,285.0909423828125,1.0,0.1600410193204879,0.7835267186164856,0.7835267186164856,0.4000000059604645,1.0,-0.4938639402389526,0.3507744073867798,0.1430895328521728,0.20819953083992,0.5589021444320679,0.5589021444320679,0.0,37.99923324584961,60.0,9888.4326171875,-0.0,38.79438018798828,1.0,283.051025390625,285.0027770996094,295.5275573730469,296.3768920898437,293.1499938964844,293.1499938964844,283.1499938964844,18883.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689733982086181,1.0,0.0,0.0,1.1512665748596191,1.1512717008590698,8.843928611668161e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.298828125,0.0,84.22223663330078,1895.4371337890625,0.0,420.3367309570313,0.3463659882545471,1.0,0.0,3.0,1.0,0.0
17820540,298.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.4871880710124969,0.050000000745058,0.0465361922979354,298.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.4871880710124969,0.050000000745058,0.0490048490464687,298.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.4871880710124969,0.050000000745058,0.0361948162317276,298.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.4871880710124969,0.050000000745058,0.0490048490464687,298.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.4871880710124969,0.050000000745058,0.2324579060077667,285.1312561035156,285.105224609375,294.0248107910156,292.7400817871094,294.044189453125,298.4012756347656,285.0971374511719,1.0,0.1682797968387603,1.0,1.0,0.0,1.0,-0.4958536922931671,0.4958518743515014,1.8012390228250297e-06,0.3519663214683532,0.6604210138320923,0.6604210138320923,0.0,43.01009750366211,60.0,10919.6171875,-0.0,43.25344467163086,1.0,283.1220703125,285.0209045410156,295.4264831542969,296.2394714355469,293.1499938964844,293.1499938964844,283.1499938964844,14141.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959852755069732,1.0,0.0,0.0,1.3895033597946167,1.3895084857940674,1.288287165834845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.79345703125,0.0,110.00277709960938,1895.4371337890625,0.0,268.68505859375,0.3764447867870331,1.0,0.0,3.0,1.0,0.0
17820600,298.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.4871880710124969,0.050000000745058,0.0465361922979354,298.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.4871880710124969,0.050000000745058,0.0490048490464687,298.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.4871880710124969,0.050000000745058,0.0361948162317276,298.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.4871880710124969,0.050000000745058,0.0490048490464687,298.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.4871880710124969,0.050000000745058,0.2324579060077667,285.1312561035156,285.105224609375,294.0248107910156,292.7400817871094,294.044189453125,298.4012756347656,285.0971374511719,1.0,0.1682797968387603,1.0,1.0,0.0,1.0,-0.4958536922931671,0.4958518743515014,1.8012390228250297e-06,0.3519663214683532,0.6604210138320923,0.6604210138320923,0.0,43.01009750366211,60.0,10919.6171875,-0.0,43.25344467163086,1.0,283.1220703125,285.0209045410156,295.4264831542969,296.2394714355469,293.1499938964844,293.1499938964844,283.1499938964844,14141.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959852755069732,1.0,0.0,0.0,1.3895033597946167,1.3895084857940674,1.288287165834845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.79345703125,0.0,110.00277709960938,1895.4371337890625,0.0,268.68505859375,0.3764447867870331,1.0,0.0,3.0,1.0,0.0
17820660,298.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.4790558815002441,0.050000000745058,0.0466864295303821,298.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.4790558815002441,0.050000000745058,0.0491630584001541,298.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.4790558815002441,0.050000000745058,0.0363116674125194,298.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.4790558815002441,0.050000000745058,0.0491630584001541,298.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.4790558815002441,0.050000000745058,0.2332083880901336,285.037841796875,285.0297241210937,294.080078125,292.7684631347656,294.0738525390625,298.3544006347656,285.0301208496094,1.0,0.1745592057704925,1.0,1.0,0.0,1.0,-0.4974543154239654,0.4974539577960968,3.545556808148831e-07,0.3530325293540954,0.651853621006012,0.651853621006012,0.0,47.02642059326172,48.0,10931.431640625,-0.0,46.83623123168945,1.0,283.1432189941406,284.9638366699219,295.61041259765625,296.40411376953125,293.1499938964844,293.1499938964844,283.1499938964844,16340.3837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3638465106487274,1.0,0.0,0.0,1.4376977682113647,1.4377033710479736,1.379204235263387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.64111328125,0.0,125.39014434814452,1895.4371337890625,0.0,215.9449920654297,0.392097532749176,1.0,0.0,3.0,1.0,0.0
17820720,298.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.4790558815002441,0.050000000745058,0.0466864295303821,298.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.4790558815002441,0.050000000745058,0.0491630584001541,298.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.4790558815002441,0.050000000745058,0.0363116674125194,298.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.4790558815002441,0.050000000745058,0.0491630584001541,298.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.4790558815002441,0.050000000745058,0.2332083880901336,285.037841796875,285.0297241210937,294.080078125,292.7684631347656,294.0738525390625,298.3544006347656,285.0301208496094,1.0,0.1745592057704925,1.0,1.0,0.0,1.0,-0.4974543154239654,0.4974539577960968,3.545556808148831e-07,0.3530325293540954,0.651853621006012,0.651853621006012,0.0,47.02642059326172,48.0,10931.431640625,-0.0,46.83623123168945,1.0,283.1432189941406,284.9638366699219,295.61041259765625,296.40411376953125,293.1499938964844,293.1499938964844,283.1499938964844,16340.3837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3638465106487274,1.0,0.0,0.0,1.4376977682113647,1.4377033710479736,1.379204235263387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.64111328125,0.0,125.39014434814452,1895.4371337890625,0.0,215.9449920654297,0.392097532749176,1.0,0.0,3.0,1.0,0.0
17820780,298.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.4777022004127502,0.050000000745058,0.0467114634811878,298.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.4777022004127502,0.050000000745058,0.049189418554306,298.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.4777022004127502,0.050000000745058,0.0363311395049095,298.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.4777022004127502,0.050000000745058,0.049189418554306,298.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.4777022004127502,0.050000000745058,0.2333334237337112,285.0227966308594,284.9951477050781,294.11041259765625,292.7839660644531,294.10418701171875,298.33465576171875,285.0118713378906,1.0,0.1752507984638214,1.0,1.0,0.0,1.0,-0.497721254825592,0.4977208971977234,3.5474783999234205e-07,0.3531527519226074,0.6715050935745239,0.6715050935745239,0.0,47.695068359375,48.0,11065.0087890625,-0.0,47.43491744995117,1.0,283.14697265625,284.9247741699219,295.7164306640625,296.5243225097656,293.1499938964844,293.1499938964844,283.1499938964844,15694.1181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606132566928863,1.0,0.0,0.0,1.4998729228973389,1.4998787641525269,1.5010749621069408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.0888671875,0.0,135.94554138183594,1895.4371337890625,0.0,210.8685760498047,0.4030958414077759,1.0,0.0,3.0,1.0,0.0
17820840,298.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.4783172309398651,0.050000000745058,0.0467001050710678,298.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.4783172309398651,0.050000000745058,0.0491774603724479,298.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.4783172309398651,0.050000000745058,0.0363223031163215,298.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.4783172309398651,0.050000000745058,0.0491774603724479,298.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.4783172309398651,0.050000000745058,0.2332766950130462,285.000244140625,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3211364746094,284.9821472167969,1.0,0.1746371984481811,1.0,1.0,0.0,1.0,-0.4976003170013428,0.4975999593734741,3.5461266634229105e-07,0.3529913127422333,0.6859433650970459,0.6859433650970459,0.0,47.39064407348633,36.0,11131.798828125,-0.0,47.16232681274414,1.0,283.1484680175781,284.87762451171875,295.7922668457031,296.6159973144531,293.1499938964844,293.1499938964844,283.1499938964844,15453.0146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3640495240688324,1.0,0.0,0.0,1.5518865585327148,1.5518925189971924,1.606990736036096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.7412109375,0.0,146.29518127441406,1895.4371337890625,0.0,216.26467895507807,0.4130217730998993,1.0,0.0,3.0,1.0,0.0
17820900,298.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.4803625047206878,0.050000000745058,0.0466621704399585,298.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.4803625047206878,0.050000000745058,0.0491375140845775,298.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.4803625047206878,0.050000000745058,0.0362927988171577,298.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.4803625047206878,0.050000000745058,0.0491375140845775,298.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.4803625047206878,0.050000000745058,0.2330872118473053,284.96649169921875,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3084411621094,284.94744873046875,1.0,0.1729127615690231,1.0,1.0,0.0,1.0,-0.497196227312088,0.4971958696842193,3.542301953984861e-07,0.3526056706905365,0.683271586894989,0.683271586894989,0.0,46.37538528442383,36.0,11155.0390625,-0.0,46.25407409667969,1.0,283.1492919921875,284.8310546875,295.8538513183594,296.6941223144531,293.1499938964844,293.1499938964844,283.1499938964844,15829.7587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3710807561874389,1.0,0.0,0.0,1.5940932035446167,1.5940994024276731,1.6955900150605885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.1162109375,0.0,157.00621032714844,1895.4371337890625,0.0,227.4176788330078,0.4222626686096191,1.0,0.0,3.0,1.0,0.0
17820960,298.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.4836323261260986,0.050000000745058,0.0466014333069324,298.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.4836323261260986,0.050000000745058,0.0490735508501529,298.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.4836323261260986,0.050000000745058,0.0362455584108829,298.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.4836323261260986,0.050000000745058,0.0490735508501529,297.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.4836323261260986,0.050000000745058,0.2327837944030761,284.9385986328125,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2977600097656,284.9293518066406,1.0,0.1702194660902023,1.0,1.0,0.0,1.0,-0.4965490996837616,0.4965487420558929,3.536384554081451e-07,0.3520335257053375,0.665020763874054,0.665020763874054,0.0,44.75025939941406,25.0,11097.119140625,-0.0,44.80316925048828,1.0,283.1496887207031,284.8192749023437,295.8872375488281,296.7362670898437,293.1499938964844,293.1499938964844,283.1499938964844,17276.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3785021901130676,1.0,0.0,0.0,1.5870157480239868,1.5870221853256226,1.680567294215507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.77099609375,0.0,160.08644104003906,1895.4371337890625,0.0,239.3902740478516,0.4241623282432556,1.0,0.0,3.0,1.0,0.0
17821020,298.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.4895644187927246,0.050000000745058,0.0464935824275016,298.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.4895644187927246,0.050000000745058,0.048959981650114,298.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.4895644187927246,0.1651217639446258,0.0361616760492324,298.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.4895644187927246,0.050000000745058,0.048959981650114,297.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.4895644187927246,0.050000000745058,0.232245072722435,284.93231201171875,284.95001220703125,294.2279357910156,292.8437194824219,294.2216796875,298.2863464355469,284.9366149902344,1.0,0.1654385030269622,1.0,1.0,0.0,1.0,-0.495399922132492,0.4953995645046234,3.526020861954749e-07,0.3510476946830749,0.6531491279602051,0.6531491279602051,0.0,41.86491012573242,25.0,11058.9375,-0.0,42.23611831665039,1.0,283.14990234375,284.8385009765625,295.89801025390625,296.7537841796875,293.1499938964844,293.1499938964844,283.1499938964844,18289.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3857587277889251,1.0,0.0,0.0,1.5614112615585327,1.5614176988601685,1.626776935381713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.15673828125,0.0,157.47640991210938,1895.4371337890625,0.0,251.3419647216797,0.4217830300331116,1.0,0.0,3.0,1.0,0.0
17821080,298.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4999378025531769,0.050000000745058,0.0463224649429321,298.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4999378025531769,0.050000000745058,0.0487797856330871,298.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7130076289176941,0.1662687510251999,0.0947768986225128,298.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4999378025531769,0.050000000745058,0.0487797856330871,297.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4999378025531769,0.050000000745058,0.2313902974128723,284.94744873046875,284.95001220703125,294.2459411621094,292.85284423828125,294.2402648925781,298.2777404785156,284.99371337890625,1.0,0.1634708046913147,1.0,1.0,0.0,1.0,-0.5639791488647461,0.5639787316322327,4.126733301745844e-07,0.4018850028514862,0.6603921055793762,0.6603921055793762,0.0,37.82087707519531,28.0,11913.3935546875,-0.0,46.547996520996094,1.0,283.1499328613281,284.9161376953125,295.8993225097656,296.7662658691406,293.1499938964844,293.1499938964844,283.1499938964844,18155.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3882356882095337,1.0,0.0,0.0,1.5595463514328003,1.559552788734436,1.6228933930051428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.20361328125,0.0,156.62400817871094,1895.4371337890625,0.0,255.48524475097656,0.4213817417621612,1.0,0.0,3.0,1.0,0.0
17821140,298.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339233398437,0.7868702411651611,0.1571473777294159,0.1441216468811035,298.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31219482421875,0.525281548500061,0.050000000745058,0.0484553128480911,298.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335876464844,0.790739119052887,0.1612840145826339,0.1137093529105186,298.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31219482421875,0.525281548500061,0.050000000745058,0.0484553128480911,297.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31219482421875,0.525281548500061,0.050000000745058,0.2298511415719986,285.3310546875,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.1322326660156,285.3246765136719,1.0,0.1630199998617172,1.0,1.0,0.0,1.0,-0.7013857364654541,0.7013852000236511,5.473803526001575e-07,0.5073378086090088,1.0,1.0,0.0,30.77360725402832,25.0,15479.083984375,-0.0,56.43401718139648,1.0,283.1499938964844,285.0700988769531,296.06817626953125,297.1508178710937,293.1499938964844,293.1499938964844,283.1499938964844,8823.556640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214629828929901,1.0,0.0,0.0,1.961065649986267,1.961072325706482,2.566123953329225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.06494140625,0.0,231.4803161621093,1895.4371337890625,0.0,315.2099304199219,0.4909148514270782,1.0,0.0,3.0,1.0,0.0
17821200,298.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339233398437,0.7868702411651611,0.1571473777294159,0.1441216468811035,298.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31219482421875,0.525281548500061,0.050000000745058,0.0484553128480911,298.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335876464844,0.790739119052887,0.1612840145826339,0.1137093529105186,298.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31219482421875,0.525281548500061,0.050000000745058,0.0484553128480911,297.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31219482421875,0.525281548500061,0.050000000745058,0.2298511415719986,285.3310546875,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.1322326660156,285.3246765136719,1.0,0.1630199998617172,1.0,1.0,0.0,1.0,-0.7013857364654541,0.7013852000236511,5.473803526001575e-07,0.5073378086090088,1.0,1.0,0.0,30.77360725402832,25.0,15479.083984375,-0.0,56.43401718139648,1.0,283.1499938964844,285.0700988769531,296.06817626953125,297.1508178710937,293.1499938964844,293.1499938964844,283.1499938964844,8823.556640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214629828929901,1.0,0.0,0.0,1.961065649986267,1.961072325706482,2.566123953329225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.06494140625,0.0,231.4803161621093,1895.4371337890625,0.0,315.2099304199219,0.4909148514270782,1.0,0.0,3.0,1.0,0.0
17821260,297.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931640625,0.8759872317314148,0.1560361534357071,0.1403388082981109,297.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50103759765625,0.8602299690246582,0.148261472582817,0.1399763226509094,298.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940185546875,0.8916903138160706,0.165313571691513,0.1149850860238075,297.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.8597809672355652,0.1455880850553512,0.1397545337677002,297.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.455078125,0.6032676696777344,0.050000000745058,0.2273705750703811,285.4907531738281,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0241394042969,285.5268859863281,1.0,0.1662334203720092,1.0,1.0,0.0,1.0,-0.9149634838104248,0.9149627089500428,8.023850455174397e-07,0.678705632686615,1.0,1.0,0.0,19.727962493896484,25.0,19322.2734375,-0.0,74.40859985351562,1.0,283.1499938964844,285.2005310058594,296.2048034667969,297.508544921875,293.1499938964844,293.1499938964844,283.1499938964844,11439.787109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4819923043251037,1.0,0.0,0.0,2.2528536319732666,2.2528624534606934,3.3865646287267737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.96044921875,0.0,349.9974060058594,1895.4371337890625,0.0,454.6617431640625,0.5609933733940125,1.0,0.0,3.0,1.0,0.0
17821320,297.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931640625,0.8759872317314148,0.1560361534357071,0.1403388082981109,297.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50103759765625,0.8602299690246582,0.148261472582817,0.1399763226509094,298.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940185546875,0.8916903138160706,0.165313571691513,0.1149850860238075,297.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.8597809672355652,0.1455880850553512,0.1397545337677002,297.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.455078125,0.6032676696777344,0.050000000745058,0.2273705750703811,285.4907531738281,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0241394042969,285.5268859863281,1.0,0.1662334203720092,1.0,1.0,0.0,1.0,-0.9149634838104248,0.9149627089500428,8.023850455174397e-07,0.678705632686615,1.0,1.0,0.0,19.727962493896484,25.0,19322.2734375,-0.0,74.40859985351562,1.0,283.1499938964844,285.2005310058594,296.2048034667969,297.508544921875,293.1499938964844,293.1499938964844,283.1499938964844,11439.787109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4819923043251037,1.0,0.0,0.0,2.2528536319732666,2.2528624534606934,3.3865646287267737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.96044921875,0.0,349.9974060058594,1895.4371337890625,0.0,454.6617431640625,0.5609933733940125,1.0,0.0,3.0,1.0,0.0
17821380,297.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51416015625,0.8714173436164856,0.1582718789577484,0.1418256312608719,297.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51446533203125,0.8510564565658569,0.1447859406471252,0.139023944735527,298.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5138854980469,0.8897767066955566,0.1688351929187774,0.117280937731266,297.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145568847656,0.8469750881195068,0.1429665833711624,0.136959820985794,297.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166931152344,0.5976027250289917,0.1366545557975769,0.2274981290102005,285.5148010253906,284.95001220703125,294.3865051269531,292.9235534667969,294.3831481933594,298.0101928710937,285.4988708496094,1.0,0.1673890352249145,1.0,1.0,0.0,1.0,-0.915169596672058,0.9151687622070312,8.026840419006476e-07,0.6789101362228394,1.0,1.0,0.0,20.413366317749023,25.0,19686.4609375,-0.0,75.51131439208984,1.0,283.1499938964844,285.1290283203125,296.227783203125,297.6244506835937,293.1499938964844,293.1499938964844,283.1499938964844,12937.0849609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163444876670837,1.0,0.0,0.0,2.395753860473633,2.395763635635376,3.829814545497357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.47021484375,0.0,420.9132690429688,1895.4371337890625,0.0,559.6890869140625,0.5929234027862549,1.0,0.0,3.0,1.0,0.0
17821440,297.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.562744140625,0.8608737587928772,0.1658855676651001,0.0805348455905914,297.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624389648437,0.8608737587928772,0.1454296708106994,0.0848070457577705,298.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624084472656,0.8608737587928772,0.1771992594003677,0.0626382157206535,297.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56268310546875,0.8608737587928772,0.1442715227603912,0.0848070755600929,297.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5679016113281,0.9700648188591005,0.135626271367073,0.5622504353523254,285.5722045898437,284.95001220703125,294.4113464355469,292.9359741210937,294.40838623046875,298.013427734375,285.61865234375,1.0,0.1713531166315078,1.0,1.0,0.0,1.0,-1.05000638961792,1.050005316734314,9.957622069123315e-07,0.7879891991615295,1.0,1.0,0.0,13.242545127868652,45.0,21840.763671875,-0.0,89.69313049316406,1.0,283.1499938964844,285.2354431152344,296.21209716796875,297.692626953125,293.1499938964844,293.1499938964844,283.1499938964844,13960.0703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396749973297119,1.0,0.0,0.0,2.4886727333068848,2.4886834621429443,4.132652975386009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.3505859375,0.0,471.81256103515625,1895.4371337890625,0.0,644.8607788085938,0.6182745099067688,1.0,0.0,3.0,1.0,0.0
17821500,298.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65692138671875,0.8706205487251282,0.1765928268432617,0.0864185839891433,297.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65692138671875,0.8706205487251282,0.1496544927358627,0.0910029336810112,298.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65692138671875,0.8706205487251282,0.1868403553962707,0.0672144517302513,297.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.65692138671875,0.8706205487251282,0.1487777531147003,0.0910029336810112,297.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6584777832031,0.9619909524917604,0.1318918913602829,0.5689071416854858,285.6594543457031,284.95001220703125,294.43878173828125,292.94970703125,294.4359436035156,298.0209045410156,285.665283203125,1.0,0.1775721460580825,1.0,1.0,0.0,1.0,-1.0860105752944946,1.086009502410889,1.0518783710722346e-06,0.8170546889305115,1.0,1.0,0.0,14.063713073730469,45.0,22729.8828125,-0.0,98.99275970458984,1.0,283.1499938964844,285.2391052246094,296.2010498046875,297.7660217285156,293.1499938964844,293.1499938964844,283.1499938964844,15221.5966796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636351108551025,1.0,0.0,0.0,2.5986876487731934,2.5986993312835693,4.50610713187416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.2353515625,0.0,537.1907348632812,1895.4371337890625,0.0,745.8194580078125,0.6422492861747742,1.0,0.0,3.0,1.0,0.0
17821560,298.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6905212402344,0.8804744482040405,0.1838869154453277,0.0926749780774116,297.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6905212402344,0.8804744482040405,0.1531124114990234,0.0975912138819694,298.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6905212402344,0.8804744482040405,0.1933030635118484,0.0720805376768112,297.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6905212402344,0.8804744482040405,0.1525249481201172,0.0975912138819694,297.6934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.692138671875,0.9602121114730836,0.1289623528718948,0.5869932174682617,285.6933288574219,284.95001220703125,294.4662170410156,292.96337890625,294.4635314941406,297.9996643066406,285.70562744140625,1.0,0.1860328763723373,1.0,1.0,0.0,1.0,-1.139649510383606,1.1396483182907104,1.1393317436159125e-06,0.8604419827461243,1.0,1.0,0.0,15.16952896118164,65.0,23729.166015625,-0.0,113.5029525756836,1.0,283.1499938964844,285.25909423828125,296.1783142089844,297.8053894042969,293.1499938964844,293.1499938964844,283.1499938964844,16215.5927734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5832082033157349,1.0,0.0,0.0,2.6821951866149902,2.6822075843811035,4.800363626600301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.876953125,0.0,590.6600341796875,1895.4371337890625,0.0,839.56591796875,0.6652947664260864,1.0,0.0,3.0,1.0,0.0
17821620,298.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171691894531,0.9180814027786256,0.1902933865785598,0.1196179017424583,297.7552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81866455078125,0.970256209373474,0.1535268276929855,0.1463029533624649,298.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171691894531,0.9180814027786256,0.1994636356830597,0.0930361449718475,297.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182983398437,0.9705433249473572,0.1541357785463333,0.1464365571737289,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168640136719,0.9027207493782043,0.1263386756181717,0.5707406401634216,285.8207397460937,284.95001220703125,294.5209350585937,292.9906616210937,294.5185241699219,297.9314880371094,285.8414611816406,1.0,0.2086367458105087,1.0,1.0,0.0,1.0,-1.2768971920013428,1.2768957614898682,1.3841527106706053e-06,0.9708499312400818,1.0,1.0,0.0,18.87522315979004,85.0,26207.037109375,-0.0,161.5565948486328,1.0,283.1499938964844,285.3429260253906,296.1483154296875,297.9022216796875,293.1499938964844,293.1499938964844,283.1499938964844,18218.3984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140410900115967,1.0,0.0,0.0,2.843014478683472,2.8430285453796387,5.393262085817696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.7275390625,0.0,703.4024047851562,1895.4371337890625,0.0,1009.7572021484376,0.704403281211853,1.0,0.0,3.0,1.0,0.0
17821680,298.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171691894531,0.9180814027786256,0.1902933865785598,0.1196179017424583,297.7552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81866455078125,0.970256209373474,0.1535268276929855,0.1463029533624649,298.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171691894531,0.9180814027786256,0.1994636356830597,0.0930361449718475,297.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182983398437,0.9705433249473572,0.1541357785463333,0.1464365571737289,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168640136719,0.9027207493782043,0.1263386756181717,0.5707406401634216,285.8207397460937,284.95001220703125,294.5209350585937,292.9906616210937,294.5185241699219,297.9314880371094,285.8414611816406,1.0,0.2086367458105087,1.0,1.0,0.0,1.0,-1.2768971920013428,1.2768957614898682,1.3841527106706053e-06,0.9708499312400818,1.0,1.0,0.0,18.87522315979004,85.0,26207.037109375,-0.0,161.5565948486328,1.0,283.1499938964844,285.3429260253906,296.1483154296875,297.9022216796875,293.1499938964844,293.1499938964844,283.1499938964844,18218.3984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140410900115967,1.0,0.0,0.0,2.843014478683472,2.8430285453796387,5.393262085817696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.7275390625,0.0,703.4024047851562,1895.4371337890625,0.0,1009.7572021484376,0.704403281211853,1.0,0.0,3.0,1.0,0.0
17821740,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.947655439376831,0.1851922273635864,0.1687722504138946,297.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.8788744807243347,0.1519504934549331,0.1445912420749664,297.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.9673230051994324,0.1970148533582687,0.139123648405075,297.6532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.8797566294670105,0.1523428708314895,0.1450184881687164,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.8265683054924011,0.1256761699914932,0.5674696564674377,285.9988098144531,284.95001220703125,294.573486328125,293.01678466796875,294.57135009765625,297.8158264160156,286.0179748535156,1.0,0.2363588660955429,1.0,1.0,0.0,1.0,-1.4287937879562378,1.428792119026184,1.692937757979962e-06,1.092834234237671,1.0,1.0,0.0,26.28168678283692,85.0,28880.697265625,-0.0,225.2953338623047,1.0,283.1499938964844,285.4615783691406,296.16387939453125,298.06353759765625,293.1499938964844,293.1499938964844,283.1499938964844,19939.5078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418578028678894,1.0,0.0,0.0,2.974275588989258,2.9742908477783203,5.902768407395342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.42333984375,0.0,805.3976440429688,1895.4371337890625,0.0,1185.624755859375,0.7333788275718689,1.0,0.0,3.0,1.0,0.0
