time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821800,297.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.897733211517334,0.1849902123212814,0.1686582118272781,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.8386951088905334,0.1519210040569305,0.1447127759456634,297.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.9169099926948548,0.1967793703079223,0.1391014754772186,297.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0034484863281,0.8394584059715271,0.1523053795099258,0.1451320052146911,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.7885773777961731,0.1256134361028671,0.5681197643280029,286.00616455078125,284.95001220703125,294.5754699707031,293.01776123046875,294.57330322265625,297.8108215332031,286.0200500488281,1.0,0.2366541028022766,1.0,1.0,0.0,1.0,-1.399064540863037,1.399062991142273,1.63174343015271e-06,1.071514129638672,1.0,1.0,0.0,29.80892944335937,73.0,28655.025390625,-0.0,227.12789916992188,1.0,283.1499938964844,285.46002197265625,296.1648864746094,298.0699157714844,293.1499938964844,293.1499938964844,283.1499938964844,19989.70703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429302096366882,1.0,0.0,0.0,2.978017091751098,2.978032350540161,5.917628982388123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.9345703125,0.0,808.4410400390625,1895.4371337890625,0.0,1192.7930908203125,0.7372754216194153,1.0,0.0,3.0,1.0,0.0
17821860,297.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791259765625,0.8299327492713928,0.1839868426322937,0.1665064543485641,297.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800720214844,0.77934730052948,0.1523162573575973,0.1449988782405853,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788818359375,0.8457431197166443,0.1952718794345855,0.1375249624252319,297.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800720214844,0.7798938751220703,0.1525819003582,0.1452975571155548,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812316894531,0.7324270009994507,0.1252246797084808,0.5679827928543091,285.9786682128906,284.95001220703125,294.6074523925781,293.0336608886719,294.60528564453125,297.7498474121094,285.9713134765625,1.0,0.2461887151002884,1.0,1.0,0.0,1.0,-1.3949609994888306,1.3949594497680664,1.6212004538829206e-06,1.0662933588027954,1.0,1.0,0.0,38.81111526489258,73.0,28723.505859375,-0.0,246.9200439453125,1.0,283.1499938964844,285.4013977050781,296.1650085449219,298.113037109375,293.1499938964844,293.1499938964844,283.1499938964844,21047.734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580394506454468,1.0,0.0,0.0,3.055812120437622,3.055828332901001,6.230840767784684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.18310546875,0.0,873.4676513671875,1895.4371337890625,0.0,1296.66064453125,0.7534384727478027,1.0,0.0,3.0,1.0,0.0
17821920,297.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573974609375,0.8102052807807922,0.1845438927412033,0.1666597425937652,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.957763671875,0.7603963017463684,0.1528449952602386,0.1455527395009994,297.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.8253670334815979,0.1955815553665161,0.1374323964118957,297.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.957763671875,0.7607841491699219,0.1530382484197616,0.1457782387733459,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.958251953125,0.7148559093475342,0.1250599771738052,0.5677708387374878,285.9571838378906,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7209167480469,285.9535217285156,1.0,0.2507903575897217,1.0,1.0,0.0,1.0,-1.396020531654358,1.3960188627243042,1.6234240547419176e-06,1.067132830619812,1.0,1.0,0.0,43.01755142211914,61.0,28833.435546875,-0.0,257.3365478515625,1.0,283.1499938964844,285.3802795410156,296.14910888671875,298.10894775390625,293.1499938964844,293.1499938964844,283.1499938964844,21584.689453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649616360664368,1.0,0.0,0.0,3.094545602798462,3.09456205368042,6.389797135852859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.37451171875,0.0,907.1049194335938,1895.4371337890625,0.0,1345.97509765625,0.7656905651092529,1.0,0.0,3.0,1.0,0.0
17821980,297.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.92822265625,0.794350266456604,0.1868306249380111,0.1684271246194839,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284973144531,0.7459168434143066,0.1542192697525024,0.1468809694051742,297.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281616210937,0.809657871723175,0.1975614428520202,0.1385448127985,297.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.928466796875,0.7460825443267822,0.1542894542217254,0.1469839960336685,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288330078125,0.6981195211410522,0.1250465959310531,0.5679477453231812,285.9281005859375,284.95001220703125,294.67242431640625,293.0658874511719,294.6702575683594,297.6806640625,285.9258728027344,1.0,0.2560109794139862,1.0,1.0,0.0,1.0,-1.4027278423309326,1.402726173400879,1.6376085341107682e-06,1.0725091695785522,1.0,1.0,0.0,47.4400749206543,61.0,29147.73046875,-0.0,270.63330078125,1.0,283.1499938964844,285.3426208496094,296.1227111816406,298.0975952148437,293.1499938964844,293.1499938964844,283.1499938964844,22799.916015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725544333457947,1.0,0.0,0.0,3.180464744567871,3.180482149124145,6.749545491402387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.25,0.0,984.779052734375,1895.4371337890625,0.0,1401.2576904296875,0.7837571501731873,1.0,0.0,3.0,1.0,0.0
17822040,297.7091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244689941406,0.7938361167907715,0.1876025944948196,0.1690756827592849,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92462158203125,0.7452026605606079,0.1546516567468643,0.147278293967247,297.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244079589844,0.8090054392814636,0.1982748806476593,0.139001727104187,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92462158203125,0.7453200221061707,0.1546915918588638,0.1473516821861267,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.6967987418174744,0.1251112222671508,0.5681734681129456,285.92437744140625,284.95001220703125,294.6838073730469,293.071533203125,294.681640625,297.6722106933594,285.9228515625,1.0,0.2566742897033691,1.0,1.0,0.0,1.0,-1.405243992805481,1.4052424430847168,1.6429523839178728e-06,1.0745278596878052,1.0,1.0,0.0,47.870731353759766,49.0,29230.08984375,-0.0,272.7152099609375,1.0,283.1499938964844,285.3373413085937,296.1190490722656,298.0966186523437,293.1499938964844,293.1499938964844,283.1499938964844,23031.044921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736776232719421,1.0,0.0,0.0,3.196544885635376,3.196562528610229,6.817967346250953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.216796875,0.0,999.79150390625,1895.4371337890625,0.0,1409.5384521484375,0.7906069755554199,1.0,0.0,3.0,1.0,0.0
17822100,297.6929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135131835937,0.7960283756256104,0.189542680978775,0.1707232296466827,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136962890625,0.746372401714325,0.1557355970144271,0.1482561975717544,297.739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.810825765132904,0.2000923752784729,0.1401864141225814,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136962890625,0.7463815808296204,0.1557060480117797,0.1482619792222976,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.6967114806175232,0.125335618853569,0.568918764591217,285.9134216308594,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.65411376953125,285.9115295410156,1.0,0.2574751377105713,1.0,1.0,0.0,1.0,-1.411803960800171,1.4118022918701172,1.6569375702601974e-06,1.079790115356445,1.0,1.0,0.0,48.09783172607422,49.0,29473.712890625,-0.0,276.0228576660156,1.0,283.1499938964844,285.318359375,296.11639404296875,298.1029968261719,293.1499938964844,293.1499938964844,283.1499938964844,23833.185546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758586764335632,1.0,0.0,0.0,3.2517342567443848,3.2517523765563965,7.055428454805224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.96728515625,0.0,1052.4759521484375,1895.4371337890625,0.0,1425.6929931640625,0.8013073205947876,1.0,0.0,3.0,1.0,0.0
17822160,297.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.8032402992248535,0.1916073113679886,0.1724801212549209,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7518600225448608,0.156899094581604,0.1492770314216613,297.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.8174129128456116,0.2020504176616668,0.1414729058742523,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7517650723457336,0.1568027436733245,0.1492184549570083,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.908203125,0.7011489868164062,0.1256621927022934,0.5699626803398132,285.9079895019531,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.6385192871094,285.90753173828125,1.0,0.2571210563182831,1.0,1.0,0.0,1.0,-1.4190841913223269,1.419082522392273,1.6725492741898051e-06,1.0856298208236694,1.0,1.0,0.0,47.14680862426758,37.0,29686.630859375,-0.0,276.8183288574219,1.0,283.1499938964844,285.308837890625,296.1207580566406,298.1159362792969,293.1499938964844,293.1499938964844,283.1499938964844,24371.35546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775235533714294,1.0,0.0,0.0,3.28824234008789,3.2882609367370605,7.214744641714788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.37890625,0.0,1088.3250732421875,1895.4371337890625,0.0,1438.08984375,0.8130388259887695,1.0,0.0,3.0,1.0,0.0
17822220,297.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89971923828125,0.8282865881919861,0.1958997845649719,0.1761089861392974,297.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89971923828125,0.7742303013801575,0.1593599319458007,0.1513788402080536,297.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.8416202068328857,0.2061438262462616,0.1441527605056762,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89971923828125,0.7739142775535583,0.1591335088014602,0.1511962562799453,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.7201840877532959,0.1265039145946502,0.5725918412208557,285.8996887207031,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6119689941406,285.8998413085937,1.0,0.2539879977703094,1.0,1.0,0.0,1.0,-1.4347100257873535,1.4347083568572998,1.7063771338143852e-06,1.098158597946167,1.0,1.0,0.0,42.84358978271485,25.0,30163.072265625,-0.0,273.0104064941406,1.0,283.1499938964844,285.2878112792969,296.1424865722656,298.1611328125,293.1499938964844,293.1499938964844,283.1499938964844,25646.818359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808862686157227,1.0,0.0,0.0,3.3731894493103027,3.373208999633789,7.59232477776095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.60498046875,0.0,1174.8690185546875,1895.4371337890625,0.0,1463.2998046875,0.8338406085968018,1.0,0.0,3.0,1.0,0.0
17822280,297.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89971923828125,0.8282865881919861,0.1958997845649719,0.1761089861392974,297.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89971923828125,0.7742303013801575,0.1593599319458007,0.1513788402080536,297.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.8416202068328857,0.2061438262462616,0.1441527605056762,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89971923828125,0.7739142775535583,0.1591335088014602,0.1511962562799453,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.7201840877532959,0.1265039145946502,0.5725918412208557,285.8996887207031,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6119689941406,285.8998413085937,1.0,0.2539879977703094,1.0,1.0,0.0,1.0,-1.4347100257873535,1.4347083568572998,1.7063771338143852e-06,1.098158597946167,1.0,1.0,0.0,42.84358978271485,25.0,30163.072265625,-0.0,273.0104064941406,1.0,283.1499938964844,285.2878112792969,296.1424865722656,298.1611328125,293.1499938964844,293.1499938964844,283.1499938964844,25646.818359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808862686157227,1.0,0.0,0.0,3.3731894493103027,3.373208999633789,7.59232477776095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.60498046875,0.0,1174.8690185546875,1895.4371337890625,0.0,1463.2998046875,0.8338406085968018,1.0,0.0,3.0,1.0,0.0
17822340,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.8721531629562378,0.2002638429403305,0.1797531545162201,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89605712890625,0.815571665763855,0.1619118452072143,0.1535000056028366,297.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.8868379592895508,0.2103075385093689,0.1468475610017776,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89605712890625,0.8150554895401001,0.1615565568208694,0.1531955748796463,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960266113281,0.7535913586616516,0.1274960488080978,0.5756028294563293,285.8960876464844,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.58966064453125,285.89654541015625,1.0,0.2483273297548294,1.0,1.0,0.0,1.0,-1.4508808851242063,1.4508790969848633,1.7418448123862618e-06,1.1111160516738892,1.0,1.0,0.0,36.20183181762695,25.0,30641.75390625,-0.0,263.55084228515625,1.0,283.1499938964844,285.2714233398437,296.1706848144531,298.2167053222656,293.1499938964844,293.1499938964844,283.1499938964844,26871.916015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848480105400085,1.0,0.0,0.0,3.452814817428589,3.452835321426392,7.954994885039923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.79638671875,0.0,1260.04833984375,1895.4371337890625,0.0,1493.28955078125,0.8533581495285034,1.0,0.0,3.0,1.0,0.0
17822400,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.8721531629562378,0.2002638429403305,0.1797531545162201,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89605712890625,0.815571665763855,0.1619118452072143,0.1535000056028366,297.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.8868379592895508,0.2103075385093689,0.1468475610017776,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89605712890625,0.8150554895401001,0.1615565568208694,0.1531955748796463,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960266113281,0.7535913586616516,0.1274960488080978,0.5756028294563293,285.8960876464844,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.58966064453125,285.89654541015625,1.0,0.2483273297548294,1.0,1.0,0.0,1.0,-1.4508808851242063,1.4508790969848633,1.7418448123862618e-06,1.1111160516738892,1.0,1.0,0.0,36.20183181762695,25.0,30641.75390625,-0.0,263.55084228515625,1.0,283.1499938964844,285.2714233398437,296.1706848144531,298.2167053222656,293.1499938964844,293.1499938964844,283.1499938964844,26871.916015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848480105400085,1.0,0.0,0.0,3.452814817428589,3.452835321426392,7.954994885039923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.79638671875,0.0,1260.04833984375,1895.4371337890625,0.0,1493.28955078125,0.8533581495285034,1.0,0.0,3.0,1.0,0.0
17822460,297.6176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.896240234375,0.9200928211212158,0.2045858353376388,0.1834559440612793,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.8540724515914917,0.1644705533981323,0.1557235270738601,297.640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.896240234375,0.9371200203895568,0.2144249677658081,0.1495846509933471,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.8533110618591309,0.1639852076768875,0.1552966088056564,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.7893998622894287,0.1285364180803299,0.579305112361908,285.896240234375,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5699768066406,285.8970642089844,1.0,0.2453380078077316,1.0,1.0,0.0,1.0,-1.4682471752166748,1.4682453870773315,1.780440811671724e-06,1.125005841255188,1.0,1.0,0.0,31.526348114013672,25.0,31133.587890625,-0.0,259.2696228027344,1.0,283.1499938964844,285.259033203125,296.1990051269531,298.2742614746094,293.1499938964844,293.1499938964844,283.1499938964844,28061.966796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892985701560974,1.0,0.0,0.0,3.5284423828125,3.528463840484619,8.307289363074233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.095703125,0.0,1344.6724853515625,1895.4371337890625,0.0,1527.344482421875,0.871908962726593,1.0,0.0,3.0,1.0,0.0
17822520,297.6176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.896240234375,0.9200928211212158,0.2045858353376388,0.1834559440612793,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.8540724515914917,0.1644705533981323,0.1557235270738601,297.640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.896240234375,0.9371200203895568,0.2144249677658081,0.1495846509933471,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.8533110618591309,0.1639852076768875,0.1552966088056564,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.7893998622894287,0.1285364180803299,0.579305112361908,285.896240234375,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5699768066406,285.8970642089844,1.0,0.2453380078077316,1.0,1.0,0.0,1.0,-1.4682471752166748,1.4682453870773315,1.780440811671724e-06,1.125005841255188,1.0,1.0,0.0,31.526348114013672,25.0,31133.587890625,-0.0,259.2696228027344,1.0,283.1499938964844,285.259033203125,296.1990051269531,298.2742614746094,293.1499938964844,293.1499938964844,283.1499938964844,28061.966796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892985701560974,1.0,0.0,0.0,3.5284423828125,3.528463840484619,8.307289363074233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.095703125,0.0,1344.6724853515625,1895.4371337890625,0.0,1527.344482421875,0.871908962726593,1.0,0.0,3.0,1.0,0.0
17822580,297.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.9672738313674928,0.2086192369461059,0.1869703084230423,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.8920229077339172,0.1668716222047805,0.1578713655471801,297.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.98114413022995,0.2182629853487014,0.1521809250116348,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.8909631371498108,0.1662597060203552,0.1573254168033599,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985595703125,0.822130024433136,0.1295103579759597,0.583071768283844,285.8987731933594,284.95001220703125,294.94696044921875,293.201904296875,294.9449768066406,297.5526428222656,285.899658203125,1.0,0.243888571858406,1.0,1.0,0.0,1.0,-1.4851189851760864,1.4851171970367432,1.81846132818464e-06,1.1384942531585691,1.0,1.0,0.0,28.42357444763184,25.0,31608.197265625,-0.0,258.6290588378906,1.0,283.1499938964844,285.249267578125,296.22509765625,298.32916259765625,293.1499938964844,293.1499938964844,283.1499938964844,29191.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937960386276245,1.0,0.0,0.0,3.5987753868103027,3.598797559738159,8.64177138737432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.24462890625,0.0,1426.6968994140625,1895.4371337890625,0.0,1562.1405029296875,0.8861856460571289,1.0,0.0,3.0,1.0,0.0
17822640,297.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992004394531,0.969044029712677,0.2087945938110351,0.1871239989995956,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89910888671875,0.8936535716056824,0.1669761836528778,0.1579659283161163,297.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992004394531,0.9827104806900024,0.2184297293424606,0.1522944271564483,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89910888671875,0.8925815224647522,0.1663586050271988,0.1574146598577499,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.8234143853187561,0.129552274942398,0.5832387804985046,285.89923095703125,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5519104003906,285.9001770019531,1.0,0.2438554316759109,1.0,1.0,0.0,1.0,-1.4858615398406982,1.485859751701355,1.820146508180187e-06,1.1390876770019531,1.0,1.0,0.0,28.314075469970703,28.0,31627.1796875,-0.0,258.6684265136719,1.0,283.1499938964844,285.24932861328125,296.2261657714844,298.3313903808594,293.1499938964844,293.1499938964844,283.1499938964844,29224.404296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939893960952759,1.0,0.0,0.0,3.600781917572021,3.600804328918457,8.651410325910547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.67333984375,0.0,1429.084716796875,1895.4371337890625,0.0,1563.6448974609375,0.8896642327308655,1.0,0.0,3.0,1.0,0.0
17822700,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.9836990833282472,0.2108451277017593,0.1889434903860092,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.9081462025642396,0.1681989282369613,0.1590934544801712,297.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.995475172996521,0.2204131186008453,0.153644859790802,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.906874179840088,0.1675141900777816,0.1584791243076324,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.834410548210144,0.130038321018219,0.5852746367454529,285.8998107910156,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5433654785156,285.8998413085937,1.0,0.2439694255590438,1.0,1.0,0.0,1.0,-1.4938604831695557,1.4938585758209229,1.838399384723744e-06,1.1455146074295044,1.0,1.0,0.0,27.484243392944336,28.0,31880.251953125,-0.0,260.1363220214844,1.0,283.1499938964844,285.24169921875,296.239501953125,298.36041259765625,293.1499938964844,293.1499938964844,283.1499938964844,29929.880859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963725090026855,1.0,0.0,0.0,3.643984079360962,3.644006967544556,8.86025532054191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.658203125,0.0,1481.1429443359375,1895.4371337890625,0.0,1582.243896484375,0.8974651098251343,1.0,0.0,3.0,1.0,0.0
17822760,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89569091796875,0.9871661067008972,0.2130604535341262,0.1908239275217056,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.911402940750122,0.1693824976682663,0.1602253466844558,297.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957214355469,0.9897710680961608,0.2229458689689636,0.1498661637306213,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.9099683165550232,0.1686296761035919,0.1595471501350402,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957214355469,0.8360282182693481,0.1305012702941894,0.5873770713806152,285.8956298828125,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5373229980469,285.8956604003906,1.0,0.2442710846662521,1.0,1.0,0.0,1.0,-1.4961398839950562,1.496138095855713,1.84352757059969e-06,1.147255778312683,1.0,1.0,0.0,27.462066650390625,31.0,31999.791015625,-0.0,261.1644897460937,1.0,283.1499938964844,285.2336120605469,296.25079345703125,298.3818359375,293.1499938964844,293.1499938964844,283.1499938964844,30375.28515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984975337982178,1.0,0.0,0.0,3.670998096466065,3.671021223068237,8.992109883365629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.38330078125,0.0,1514.3284912109375,1895.4371337890625,0.0,1598.916259765625,0.9069026112556458,1.0,0.0,3.0,1.0,0.0
17822820,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914794921875,0.9911521077156068,0.2168057411909103,0.194390133023262,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.914860725402832,0.1716742664575576,0.1624192893505096,297.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914794921875,0.9812069535255432,0.2287755608558654,0.1458136737346649,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.913132667541504,0.1707815676927566,0.1616101115942001,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.8369234800338745,0.1314032077789306,0.5914852023124695,285.8914794921875,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5270690917969,285.8919982910156,1.0,0.245942011475563,1.0,1.0,0.0,1.0,-1.506764531135559,1.5067626237869265,1.868029698925966e-06,1.1558212041854858,1.0,1.0,0.0,27.74703598022461,34.0,32372.68359375,-0.0,266.2886962890625,1.0,283.1499938964844,285.21954345703125,296.2728881835937,298.426025390625,293.1499938964844,293.1499938964844,283.1499938964844,31508.0625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021593451499939,1.0,0.0,0.0,3.738822221755981,3.738846302032471,9.327450243290514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.4462890625,0.0,1599.8238525390625,1895.4371337890625,0.0,1627.8358154296875,0.923561155796051,1.0,0.0,3.0,1.0,0.0
17822880,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914794921875,0.9911521077156068,0.2168057411909103,0.194390133023262,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.914860725402832,0.1716742664575576,0.1624192893505096,297.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914794921875,0.9812069535255432,0.2287755608558654,0.1458136737346649,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.913132667541504,0.1707815676927566,0.1616101115942001,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.8369234800338745,0.1314032077789306,0.5914852023124695,285.8914794921875,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5270690917969,285.8919982910156,1.0,0.245942011475563,1.0,1.0,0.0,1.0,-1.506764531135559,1.5067626237869265,1.868029698925966e-06,1.1558212041854858,1.0,1.0,0.0,27.74703598022461,34.0,32372.68359375,-0.0,266.2886962890625,1.0,283.1499938964844,285.21954345703125,296.2728881835937,298.426025390625,293.1499938964844,293.1499938964844,283.1499938964844,31508.0625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021593451499939,1.0,0.0,0.0,3.738822221755981,3.738846302032471,9.327450243290514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.4462890625,0.0,1599.8238525390625,1895.4371337890625,0.0,1627.8358154296875,0.923561155796051,1.0,0.0,3.0,1.0,0.0
17822940,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964538574219,0.9922251105308532,0.2203449457883834,0.1975979506969452,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963623046875,0.915117621421814,0.1738853007555008,0.1645381152629852,297.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964538574219,0.9830477833747864,0.2338916659355163,0.1485599726438522,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963317871094,0.9131274819374084,0.1728506088256836,0.1635950952768325,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.8354644179344177,0.1322542577981948,0.5954292416572571,285.896484375,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.51531982421875,285.8976135253906,1.0,0.2487976849079132,1.0,1.0,0.0,1.0,-1.524024248123169,1.524022340774536,1.908104195535998e-06,1.1695712804794312,1.0,1.0,0.0,28.369138717651367,37.0,32850.9453125,-0.0,275.42144775390625,1.0,283.1499938964844,285.21343994140625,296.29815673828125,298.4775085449219,293.1499938964844,293.1499938964844,283.1499938964844,32630.736328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057656645774841,1.0,0.0,0.0,3.804848909378052,3.8048737049102783,9.659798934080754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.14404296875,0.0,1686.087158203125,1895.4371337890625,0.0,1656.548583984375,0.939782738685608,1.0,0.0,3.0,1.0,0.0
17823000,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964538574219,0.9922251105308532,0.2203449457883834,0.1975979506969452,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963623046875,0.915117621421814,0.1738853007555008,0.1645381152629852,297.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964538574219,0.9830477833747864,0.2338916659355163,0.1485599726438522,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963317871094,0.9131274819374084,0.1728506088256836,0.1635950952768325,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.8354644179344177,0.1322542577981948,0.5954292416572571,285.896484375,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.51531982421875,285.8976135253906,1.0,0.2487976849079132,1.0,1.0,0.0,1.0,-1.524024248123169,1.524022340774536,1.908104195535998e-06,1.1695712804794312,1.0,1.0,0.0,28.369138717651367,37.0,32850.9453125,-0.0,275.42144775390625,1.0,283.1499938964844,285.21343994140625,296.29815673828125,298.4775085449219,293.1499938964844,293.1499938964844,283.1499938964844,32630.736328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057656645774841,1.0,0.0,0.0,3.804848909378052,3.8048737049102783,9.659798934080754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.14404296875,0.0,1686.087158203125,1895.4371337890625,0.0,1656.548583984375,0.939782738685608,1.0,0.0,3.0,1.0,0.0
17823060,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056396484375,0.9893501400947572,0.2239626348018646,0.2008589506149292,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.9100145697593688,0.1760227978229522,0.1666023582220077,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056396484375,0.986791491508484,0.2376407831907272,0.1547476351261139,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.9078537225723268,0.1748467236757278,0.1655255556106567,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.8299559950828552,0.1330159157514572,0.5990856885910034,285.9056396484375,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5004272460937,285.9073486328125,1.0,0.2525315284729004,1.0,1.0,0.0,1.0,-1.5444204807281494,1.5444185733795166,1.9561205135687487e-06,1.1857742071151731,1.0,1.0,0.0,29.45043563842773,40.0,33380.15234375,-0.0,287.49029541015625,1.0,283.1499938964844,285.2109680175781,296.3256225585937,298.53521728515625,293.1499938964844,293.1499938964844,283.04998779296875,33760.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098845839500427,1.0,0.0,0.0,3.870164394378662,3.870190143585205,9.994292895498802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.96875,0.0,1774.4185791015625,1895.4371337890625,0.0,1689.6165771484375,0.9548256993293762,1.0,0.0,3.0,1.0,0.0
17823120,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056396484375,0.9893501400947572,0.2239626348018646,0.2008589506149292,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.9100145697593688,0.1760227978229522,0.1666023582220077,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056396484375,0.986791491508484,0.2376407831907272,0.1547476351261139,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.9078537225723268,0.1748467236757278,0.1655255556106567,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.8299559950828552,0.1330159157514572,0.5990856885910034,285.9056396484375,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5004272460937,285.9073486328125,1.0,0.2525315284729004,1.0,1.0,0.0,1.0,-1.5444204807281494,1.5444185733795166,1.9561205135687487e-06,1.1857742071151731,1.0,1.0,0.0,29.45043563842773,40.0,33380.15234375,-0.0,287.49029541015625,1.0,283.1499938964844,285.2109680175781,296.3256225585937,298.53521728515625,293.1499938964844,293.1499938964844,283.04998779296875,33760.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098845839500427,1.0,0.0,0.0,3.870164394378662,3.870190143585205,9.994292895498802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.96875,0.0,1774.4185791015625,1895.4371337890625,0.0,1689.6165771484375,0.9548256993293762,1.0,0.0,3.0,1.0,0.0
17823180,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492736816406,0.9845137000083924,0.2272069752216339,0.2039044052362442,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.9031218886375428,0.1779757142066955,0.1685406863689422,297.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.9961794018745422,0.2397800981998443,0.1658039391040802,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.9008907675743104,0.17666095495224,0.1673321276903152,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492736816406,0.8228071928024292,0.1335756182670593,0.6020597219467163,285.84930419921875,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4803161621094,285.8505859375,1.0,0.2570179104804992,1.0,1.0,0.0,1.0,-1.5687878131866455,1.5687857866287231,2.0144734662608244e-06,1.2051129341125488,1.0,1.0,0.0,30.80394744873047,43.0,34251.0859375,-0.0,302.55389404296875,1.0,283.0512390136719,285.1366271972656,296.36920166015625,298.6420288085937,293.1499938964844,293.1499938964844,282.75,34720.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190022468566895,1.0,0.0,0.0,3.9247829914093018,3.924809455871582,1.0278376976202708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.54833984375,0.0,1850.6097412109373,1895.4371337890625,0.0,1763.81982421875,0.966150164604187,1.0,0.0,3.0,1.0,0.0
17823240,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492736816406,0.9845137000083924,0.2272069752216339,0.2039044052362442,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.9031218886375428,0.1779757142066955,0.1685406863689422,297.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.9961794018745422,0.2397800981998443,0.1658039391040802,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.9008907675743104,0.17666095495224,0.1673321276903152,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492736816406,0.8228071928024292,0.1335756182670593,0.6020597219467163,285.84930419921875,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4803161621094,285.8505859375,1.0,0.2570179104804992,1.0,1.0,0.0,1.0,-1.5687878131866455,1.5687857866287231,2.0144734662608244e-06,1.2051129341125488,1.0,1.0,0.0,30.80394744873047,43.0,34251.0859375,-0.0,302.55389404296875,1.0,283.0512390136719,285.1366271972656,296.36920166015625,298.6420288085937,293.1499938964844,293.1499938964844,282.75,34720.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190022468566895,1.0,0.0,0.0,3.9247829914093018,3.924809455871582,1.0278376976202708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.54833984375,0.0,1850.6097412109373,1895.4371337890625,0.0,1763.81982421875,0.966150164604187,1.0,0.0,3.0,1.0,0.0
17823300,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242431640625,0.9769487977027892,0.2285768687725067,0.2052785605192184,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279052734375,0.8946000933647156,0.1788046509027481,0.1694294810295105,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236633300781,0.9912866353988647,0.2400950044393539,0.1680534332990646,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.8922862410545349,0.1774224042892456,0.1681564301252365,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335205078125,0.8147939443588257,0.133705124258995,0.6031292080879211,285.723876953125,284.95001220703125,295.22857666015625,293.3427429199219,295.2268371582031,297.46734619140625,285.6966552734375,1.0,0.2594011425971985,1.0,1.0,0.0,1.0,-1.5784666538238523,1.5784646272659302,2.038011871263734e-06,1.2128431797027588,1.0,1.0,0.0,31.938777923583984,43.0,35363.2421875,-0.0,309.8251647949219,1.0,282.7919616699219,284.9540710449219,296.4309997558594,298.8441772460937,293.1499938964844,293.1499938964844,282.75,35010.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730371356010437,1.0,0.0,0.0,3.941151857376098,3.941178560256958,1.036429125633731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.0693359375,0.0,1873.8612060546875,1895.4371337890625,0.0,1858.180908203125,0.9700452089309692,1.0,0.0,3.0,1.0,0.0
17823360,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464538574219,0.9612608551979064,0.2296365052461624,0.20640629529953,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470642089844,0.8792392015457153,0.1794420331716537,0.1701756715774536,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6463623046875,0.9763630628585817,0.2405878156423568,0.168362870812416,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470947265625,0.8768893480300903,0.1779934614896774,0.1688396036624908,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482238769531,0.8001582622528076,0.1336597502231598,0.6035854816436768,285.6463928222656,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.4537353515625,285.6427307128906,1.0,0.2616150677204132,1.0,1.0,0.0,1.0,-1.581107258796692,1.5811052322387695,2.0445384052436566e-06,1.215018391609192,1.0,1.0,0.0,33.71961975097656,46.0,35489.6328125,-0.0,316.1543273925781,1.0,282.7555847167969,284.9033203125,296.422119140625,298.8050842285156,293.1499938964844,293.1499938964844,282.45001220703125,35234.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362100481987,1.0,0.0,0.0,3.9537160396575928,3.9537429809570312,1.0430478596390458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.74853515625,0.0,1891.840087890625,1895.4371337890625,0.0,1907.38525390625,0.9730342030525208,1.0,0.0,3.0,1.0,0.0
17823420,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237365722656,0.9312857389450072,0.2312001734972,0.2081126123666763,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.8541775345802307,0.1803790777921676,0.171311467885971,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237060546875,0.947432279586792,0.2418608665466308,0.1693072319030761,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42413330078125,0.8518058061599731,0.1787965595722198,0.1698492020368576,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248352050781,0.7747263312339783,0.133273497223854,0.602971613407135,285.4237365722656,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.42742919921875,285.4208984375,1.0,0.2659087777137756,1.0,1.0,0.0,1.0,-1.5861307382583618,1.58612859249115,2.0568490981531795e-06,1.219030499458313,1.0,1.0,0.0,37.2236328125,49.0,36568.65625,-0.0,328.0588073730469,1.0,282.45733642578125,284.6610717773437,296.432373046875,298.88836669921875,293.1499938964844,293.1499938964844,282.1499938964844,35543.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501152157783508,1.0,0.0,0.0,3.971045970916748,3.9710731506347656,1.0522115871935966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.47314453125,0.0,1916.826171875,1895.4371337890625,0.0,2026.4478759765625,0.9771565794944764,1.0,0.0,3.0,1.0,0.0
17823480,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237365722656,0.9312857389450072,0.2312001734972,0.2081126123666763,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.8541775345802307,0.1803790777921676,0.171311467885971,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237060546875,0.947432279586792,0.2418608665466308,0.1693072319030761,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42413330078125,0.8518058061599731,0.1787965595722198,0.1698492020368576,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248352050781,0.7747263312339783,0.133273497223854,0.602971613407135,285.4237365722656,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.42742919921875,285.4208984375,1.0,0.2659087777137756,1.0,1.0,0.0,1.0,-1.5861307382583618,1.58612859249115,2.0568490981531795e-06,1.219030499458313,1.0,1.0,0.0,37.2236328125,49.0,36568.65625,-0.0,328.0588073730469,1.0,282.45733642578125,284.6610717773437,296.432373046875,298.88836669921875,293.1499938964844,293.1499938964844,282.1499938964844,35543.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501152157783508,1.0,0.0,0.0,3.971045970916748,3.9710731506347656,1.0522115871935966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.47314453125,0.0,1916.826171875,1895.4371337890625,0.0,2026.4478759765625,0.9771565794944764,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294616699219,0.9122699499130248,0.2319639176130294,0.2089854031801223,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315368652344,0.8394713997840881,0.1808100491762161,0.1718821972608566,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291564941406,0.9281585216522216,0.2426998019218444,0.1699941605329513,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315979003906,0.8370893001556396,0.1791371405124664,0.1703337132930755,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352600097656,0.7594190239906311,0.1328274011611938,0.601692259311676,285.2293395996094,284.95001220703125,295.3349304199219,293.3968200683594,295.3332214355469,297.4096069335937,285.2157287597656,1.0,0.2686712145805359,1.0,1.0,0.0,1.0,-1.5877355337142944,1.587733507156372,2.060791757685365e-06,1.220311999320984,1.0,1.0,0.0,39.6963005065918,49.0,37541.6875,0.0,335.534423828125,1.0,282.1708984375,284.4350280761719,296.4596862792969,299.0041809082031,293.1499938964844,293.1499938964844,282.1499938964844,35680.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598827481269836,1.0,0.0,0.0,3.978667497634888,3.978694677352905,1.056254404829815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.2392578125,0.0,1927.884033203125,1895.4371337890625,0.0,2111.54443359375,0.978969395160675,1.0,0.0,3.0,1.0,0.0
17823600,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.9044145345687866,0.2322563529014587,0.2092900425195694,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.8331703543663025,0.1809610426425933,0.1720775663852691,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005615234375,0.9196889400482178,0.2430566549301147,0.1702708452939987,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8307714462280273,0.1792478114366531,0.1704905033111572,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20269775390625,0.752862811088562,0.1325807869434356,0.6008413434028625,285.2006225585937,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4013977050781,285.1960144042969,1.0,0.2698818147182464,1.0,1.0,0.0,1.0,-1.5878350734710691,1.5878329277038574,2.061036184386466e-06,1.2203913927078247,1.0,1.0,0.0,40.85740280151367,52.0,37583.7109375,0.0,338.7220764160156,1.0,282.156982421875,284.4161682128906,296.44219970703125,298.96160888671875,293.1499938964844,293.1499938964844,281.8500061035156,35727.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603241801261902,1.0,0.0,0.0,3.981308460235596,3.981335878372192,1.0576573004072998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.29150390625,0.0,1931.7259521484373,1895.4371337890625,0.0,2115.4169921875,0.9795976281166076,1.0,0.0,3.0,1.0,0.0
17823660,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8833320736885071,0.2329114973545074,0.210107073187828,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8152117133140564,0.1812566965818405,0.1725713610649109,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8973225951194763,0.2439918518066406,0.1710817217826843,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8126184344291687,0.1794237494468689,0.170867845416069,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.7345975041389465,0.1316517442464828,0.5976319909095764,284.970458984375,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3755187988281,284.9671325683594,1.0,0.2735330164432525,1.0,1.0,0.0,1.0,-1.5869836807250977,1.5869816541671753,2.058944346572389e-06,1.2197118997573853,1.0,1.0,0.0,44.52409362792969,55.0,38524.7890625,0.0,348.19976806640625,1.0,281.85723876953125,284.1693420410156,296.45538330078125,299.0294189453125,293.1499938964844,293.1499938964844,281.54998779296875,35838.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690474987030029,1.0,0.0,0.0,3.987459659576416,3.9874870777130127,1.060927957041713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.6875,0.0,1940.693359375,1895.4371337890625,0.0,2192.384521484375,0.9810606241226196,1.0,0.0,3.0,1.0,0.0
