time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823720,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8833320736885071,0.2329114973545074,0.210107073187828,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8152117133140564,0.1812566965818405,0.1725713610649109,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8973225951194763,0.2439918518066406,0.1710817217826843,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8126184344291687,0.1794237494468689,0.170867845416069,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.7345975041389465,0.1316517442464828,0.5976319909095764,284.970458984375,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3755187988281,284.9671325683594,1.0,0.2735330164432525,1.0,1.0,0.0,1.0,-1.5869836807250977,1.5869816541671753,2.058944346572389e-06,1.2197118997573853,1.0,1.0,0.0,44.52409362792969,55.0,38524.7890625,0.0,348.19976806640625,1.0,281.85723876953125,284.1693420410156,296.45538330078125,299.0294189453125,293.1499938964844,293.1499938964844,281.54998779296875,35838.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690474987030029,1.0,0.0,0.0,3.987459659576416,3.9874870777130127,1.060927957041713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.6875,0.0,1940.693359375,1895.4371337890625,0.0,2192.384521484375,0.9810606241226196,1.0,0.0,3.0,1.0,0.0
17823780,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8653686046600342,0.2333604544401168,0.21065254509449,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.7985300421714783,0.1813884377479553,0.1728538274765014,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8791826367378235,0.2447647601366043,0.1717305481433868,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.7956545948982239,0.1794470101594925,0.1710462868213653,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.7187623977661133,0.1305862963199615,0.5936023592948914,284.81402587890625,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3510437011719,284.8271789550781,1.0,0.2768709361553192,1.0,1.0,0.0,1.0,-1.584133505821228,1.584131360054016,2.0519294139376143e-06,1.21741783618927,0.8334192037582397,0.8334192037582397,0.0,48.15489959716797,58.0,38801.4765625,0.0,356.5468139648437,1.0,281.5563049316406,284.041015625,296.4600524902344,299.0567321777344,293.1499938964844,293.1499938964844,281.8500061035156,44555.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754195928573608,1.0,0.0,0.0,3.716989994049072,3.717016220092773,9.218835543833848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.6494140625,0.0,1674.173583984375,1895.4371337890625,0.0,2249.11474609375,0.9257354736328124,1.0,0.0,3.0,1.0,0.0
17823840,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8653686046600342,0.2333604544401168,0.21065254509449,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.7985300421714783,0.1813884377479553,0.1728538274765014,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8791826367378235,0.2447647601366043,0.1717305481433868,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.7956545948982239,0.1794470101594925,0.1710462868213653,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.7187623977661133,0.1305862963199615,0.5936023592948914,284.81402587890625,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3510437011719,284.8271789550781,1.0,0.2768709361553192,1.0,1.0,0.0,1.0,-1.584133505821228,1.584131360054016,2.0519294139376143e-06,1.21741783618927,0.8334192037582397,0.8334192037582397,0.0,48.15489959716797,58.0,38801.4765625,0.0,356.5468139648437,1.0,281.5563049316406,284.041015625,296.4600524902344,299.0567321777344,293.1499938964844,293.1499938964844,281.8500061035156,44555.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754195928573608,1.0,0.0,0.0,3.716989994049072,3.717016220092773,9.218835543833848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.6494140625,0.0,1674.173583984375,1895.4371337890625,0.0,2249.11474609375,0.9257354736328124,1.0,0.0,3.0,1.0,0.0
17823900,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8585308194160461,0.234091430902481,0.211110845208168,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7917641997337341,0.1817343086004257,0.1730902642011642,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8721936941146851,0.245574802160263,0.1721740514039993,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7888354063034058,0.1797361522912979,0.1712307035923004,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7119970917701721,0.1302658468484878,0.5919045805931091,284.9983215332031,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.34356689453125,285.0254821777344,1.0,0.2784795463085174,1.0,1.0,0.0,1.0,-1.5836800336837769,1.5836780071258545,2.050753437288222e-06,1.21699857711792,0.937905728816986,0.937905728816986,0.0,49.80664825439453,58.0,38196.703125,0.0,360.76800537109375,1.0,281.8028869628906,284.250732421875,296.3827209472656,298.8251953125,293.1499938964844,293.1499938964844,281.8500061035156,37051.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637746334075928,1.0,0.0,0.0,3.708900451660156,3.708925247192383,9.178752407024148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.95654296875,0.0,1607.6873779296875,1895.4371337890625,0.0,2145.760986328125,0.922602653503418,1.0,0.0,3.0,1.0,0.0
17823960,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8540377020835876,0.2351505160331726,0.2120093256235122,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7870738506317139,0.1823193430900573,0.1736071109771728,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8675140142440796,0.2466868907213211,0.172911450266838,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7840912938117981,0.1802622079849243,0.171692669391632,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.7067596912384033,0.1301530003547668,0.5912657380104065,285.0470886230469,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3399658203125,285.0450744628906,1.0,0.2801471352577209,1.0,1.0,0.0,1.0,-1.5860497951507568,1.5860477685928345,2.056486209767172e-06,1.2188204526901243,0.9990667700767516,0.9990667700767516,0.0,51.20354080200195,61.0,38410.7734375,0.0,365.7595520019531,1.0,281.8431701660156,284.25274658203125,296.4008178710937,298.8862609863281,293.1499938964844,293.1499938964844,281.54998779296875,33175.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579298615455627,1.0,0.0,0.0,3.812200784683228,3.812225818634033,9.697165523903095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.2568359375,0.0,1699.14697265625,1895.4371337890625,0.0,2094.439697265625,0.9400687217712402,1.0,0.0,3.0,1.0,0.0
17824020,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.8446522355079651,0.2362443953752517,0.2133950442075729,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7776190638542175,0.1830557435750961,0.1745617687702179,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8579287528991699,0.2481336742639541,0.1741835922002792,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7745503187179565,0.1808853894472122,0.1725389510393142,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.6961084008216858,0.1296581923961639,0.5900503396987915,284.8611145019531,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3265380859375,284.8681945800781,1.0,0.283505767583847,1.0,1.0,0.0,1.0,-1.589946746826172,1.5899447202682495,2.066003162326524e-06,1.2218761444091797,0.8604896664619446,0.8604896664619446,0.0,54.17281723022461,49.0,39029.4921875,0.0,375.816650390625,1.0,281.55718994140625,284.0731506347656,296.499267578125,299.0903625488281,293.1499938964844,293.1499938964844,281.8500061035156,40506.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686532735824585,1.0,0.0,0.0,3.699774742126465,3.6998000144958496,9.133639196079456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.62353515625,0.0,1623.4339599609375,1895.4371337890625,0.0,2188.888427734375,0.9186683893203736,1.0,0.0,3.0,1.0,0.0
17824080,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.8446522355079651,0.2362443953752517,0.2133950442075729,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7776190638542175,0.1830557435750961,0.1745617687702179,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8579287528991699,0.2481336742639541,0.1741835922002792,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7745503187179565,0.1808853894472122,0.1725389510393142,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.6961084008216858,0.1296581923961639,0.5900503396987915,284.8611145019531,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3265380859375,284.8681945800781,1.0,0.283505767583847,1.0,1.0,0.0,1.0,-1.589946746826172,1.5899447202682495,2.066003162326524e-06,1.2218761444091797,0.8604896664619446,0.8604896664619446,0.0,54.17281723022461,49.0,39029.4921875,0.0,375.816650390625,1.0,281.55718994140625,284.0731506347656,296.499267578125,299.0903625488281,293.1499938964844,293.1499938964844,281.8500061035156,40506.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686532735824585,1.0,0.0,0.0,3.699774742126465,3.6998000144958496,9.133639196079456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.62353515625,0.0,1623.4339599609375,1895.4371337890625,0.0,2188.888427734375,0.9186683893203736,1.0,0.0,3.0,1.0,0.0
17824140,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8529030084609985,0.2379523068666458,0.2145881056785583,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7854024171829224,0.1841434389352798,0.1753480434417724,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8668317198753357,0.2500947713851928,0.1753193289041519,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7821238040924072,0.1818556487560272,0.1732160747051239,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.7013912796974182,0.1294320970773697,0.5880609750747681,285.0660705566406,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.31903076171875,285.0638122558594,1.0,0.2816074192523956,1.0,1.0,0.0,1.0,-1.5921090841293335,1.5921070575714111,2.071193648589542e-06,1.22348153591156,1.0,1.0,0.0,52.43733978271485,37.0,38602.64453125,0.0,372.2506408691406,1.0,281.8432006835937,284.2643127441406,296.44500732421875,298.946044921875,293.1499938964844,293.1499938964844,281.54998779296875,32757.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571601867675781,1.0,0.0,0.0,3.812833547592163,3.8128585815429688,9.700385135147371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.1962890625,0.0,1696.6407470703125,1895.4371337890625,0.0,2087.710693359375,0.9394916892051696,1.0,0.0,3.0,1.0,0.0
17824200,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8529030084609985,0.2379523068666458,0.2145881056785583,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7854024171829224,0.1841434389352798,0.1753480434417724,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8668317198753357,0.2500947713851928,0.1753193289041519,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7821238040924072,0.1818556487560272,0.1732160747051239,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.7013912796974182,0.1294320970773697,0.5880609750747681,285.0660705566406,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.31903076171875,285.0638122558594,1.0,0.2816074192523956,1.0,1.0,0.0,1.0,-1.5921090841293335,1.5921070575714111,2.071193648589542e-06,1.22348153591156,1.0,1.0,0.0,52.43733978271485,37.0,38602.64453125,0.0,372.2506408691406,1.0,281.8432006835937,284.2643127441406,296.44500732421875,298.946044921875,293.1499938964844,293.1499938964844,281.54998779296875,32757.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571601867675781,1.0,0.0,0.0,3.812833547592163,3.8128585815429688,9.700385135147371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.1962890625,0.0,1696.6407470703125,1895.4371337890625,0.0,2087.710693359375,0.9394916892051696,1.0,0.0,3.0,1.0,0.0
17824260,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8769360780715942,0.2389135956764221,0.2155631184577942,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8080754280090332,0.1849378496408462,0.1760584264993667,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8921756148338318,0.2514921426773071,0.1763352751731872,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8045755624771118,0.182537704706192,0.1738182455301284,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7195420861244202,0.1290485113859176,0.5859164595603943,284.8626403808594,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.30792236328125,284.8668212890625,1.0,0.2764906883239746,1.0,1.0,0.0,1.0,-1.593504548072815,1.593502402305603,2.074568783427821e-06,1.2245361804962158,0.8756559491157532,0.8756559491157532,0.0,47.33108901977539,25.0,39244.45703125,0.0,359.130615234375,1.0,281.5567932128906,284.0614013671875,296.52496337890625,299.13592529296875,293.1499938964844,293.1499938964844,281.8500061035156,39348.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703815698623657,1.0,0.0,0.0,3.7391090393066406,3.739134550094605,9.32888099214324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.7109375,0.0,1660.2476806640625,1895.4371337890625,0.0,2204.227294921875,0.9266672730445862,1.0,0.0,3.0,1.0,0.0
17824320,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8769360780715942,0.2389135956764221,0.2155631184577942,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8080754280090332,0.1849378496408462,0.1760584264993667,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8921756148338318,0.2514921426773071,0.1763352751731872,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8045755624771118,0.182537704706192,0.1738182455301284,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7195420861244202,0.1290485113859176,0.5859164595603943,284.8626403808594,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.30792236328125,284.8668212890625,1.0,0.2764906883239746,1.0,1.0,0.0,1.0,-1.593504548072815,1.593502402305603,2.074568783427821e-06,1.2245361804962158,0.8756559491157532,0.8756559491157532,0.0,47.33108901977539,25.0,39244.45703125,0.0,359.130615234375,1.0,281.5567932128906,284.0614013671875,296.52496337890625,299.13592529296875,293.1499938964844,293.1499938964844,281.8500061035156,39348.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703815698623657,1.0,0.0,0.0,3.7391090393066406,3.739134550094605,9.32888099214324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.7109375,0.0,1660.2476806640625,1895.4371337890625,0.0,2204.227294921875,0.9266672730445862,1.0,0.0,3.0,1.0,0.0
17824380,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9220495223999025,0.2404659688472747,0.2164063304662704,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8448764681816101,0.1860345005989074,0.1766432821750641,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9407190084457396,0.2533633410930633,0.1772488802671432,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8413001298904419,0.1835189014673233,0.1742957532405853,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.750056266784668,0.12888103723526,0.583212673664093,285.0626525878906,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3020324707031,285.0609741210937,1.0,0.2690205872058868,1.0,1.0,0.0,1.0,-1.593639850616455,1.5936378240585327,2.074734766210895e-06,1.2244964838027954,1.0,1.0,0.0,40.11895751953125,25.0,38693.56640625,0.0,339.6377868652344,1.0,281.84344482421875,284.255126953125,296.45440673828125,298.9664306640625,293.1499938964844,293.1499938964844,281.54998779296875,33136.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593138217926025,1.0,0.0,0.0,3.835824489593506,3.8358500003814697,9.817722457228228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.39208984375,0.0,1727.3863525390625,1895.4371337890625,0.0,2106.556640625,0.9448631405830384,1.0,0.0,3.0,1.0,0.0
17824440,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9220495223999025,0.2404659688472747,0.2164063304662704,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8448764681816101,0.1860345005989074,0.1766432821750641,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9407190084457396,0.2533633410930633,0.1772488802671432,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8413001298904419,0.1835189014673233,0.1742957532405853,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.750056266784668,0.12888103723526,0.583212673664093,285.0626525878906,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3020324707031,285.0609741210937,1.0,0.2690205872058868,1.0,1.0,0.0,1.0,-1.593639850616455,1.5936378240585327,2.074734766210895e-06,1.2244964838027954,1.0,1.0,0.0,40.11895751953125,25.0,38693.56640625,0.0,339.6377868652344,1.0,281.84344482421875,284.255126953125,296.45440673828125,298.9664306640625,293.1499938964844,293.1499938964844,281.54998779296875,33136.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593138217926025,1.0,0.0,0.0,3.835824489593506,3.8358500003814697,9.817722457228228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.39208984375,0.0,1727.3863525390625,1895.4371337890625,0.0,2106.556640625,0.9448631405830384,1.0,0.0,3.0,1.0,0.0
17824500,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.9478281140327454,0.2410764843225479,0.217022031545639,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8647375106811523,0.1865420490503311,0.1770935356616974,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9655749797821044,0.2541840672492981,0.1778445094823837,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.8608338832855225,0.1839703023433685,0.174691617488861,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.7668602466583252,0.1287935078144073,0.5825331211090088,284.91998291015625,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.298828125,284.8913269042969,1.0,0.2664164304733276,1.0,1.0,0.0,1.0,-1.5952948331832886,1.5952928066253662,2.078752231682301e-06,1.225756049156189,0.9446669220924376,0.9446669220924376,0.0,37.22671127319336,25.0,39561.40234375,0.0,332.617431640625,1.0,281.5929870605469,284.0618591308594,296.53143310546875,299.19317626953125,293.1499938964844,293.1499938964844,281.54998779296875,34801.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678688764572144,1.0,0.0,0.0,3.857976913452149,3.858002901077272,9.931446811606293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.6171875,0.0,1767.61865234375,1895.4371337890625,0.0,2181.9375,0.9500023126602172,1.0,0.0,3.0,1.0,0.0
17824560,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.967342734336853,0.2413080632686615,0.2172803878784179,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8818313479423523,0.1868347376585006,0.1773681789636612,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9834064245224,0.2546868920326233,0.1782194077968597,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8776631951332092,0.1842095851898193,0.1749148219823837,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7810991406440735,0.1285446584224701,0.5813212990760803,284.8587951660156,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2925109863281,284.86279296875,1.0,0.2642237544059753,1.0,1.0,0.0,1.0,-1.5951998233795166,1.595197677612305,2.07847187994048e-06,1.225640058517456,0.8785933256149292,0.8785933256149292,0.0,35.10664367675781,28.0,39323.9296875,0.0,326.8132019042969,1.0,281.55615234375,284.051025390625,296.5253295898437,299.14337158203125,293.1499938964844,293.1499938964844,281.8500061035156,39389.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772032618522644,1.0,0.0,0.0,3.76037335395813,3.760399103164673,9.435289598513918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.17822265625,0.0,1685.59375,1895.4371337890625,0.0,2218.909423828125,0.9314156770706176,1.0,0.0,3.0,1.0,0.0
17824620,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.984493374824524,0.242692694067955,0.2181890904903412,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8992822766304016,0.1878833174705505,0.1781389862298965,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9981570839881896,0.2566883563995361,0.1788891702890396,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8948238492012024,0.1851454079151153,0.1755809783935547,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7945904731750488,0.1283630579710006,0.5796660780906677,285.06109619140625,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2880859375,285.0584411621094,1.0,0.2618311643600464,1.0,1.0,0.0,1.0,-1.5903643369674685,1.590362310409546,2.067106834147125e-06,1.2222760915756226,1.0,1.0,0.0,33.248050689697266,31.0,38669.04296875,0.0,320.6918029785156,1.0,281.8435363769531,284.2471008300781,296.44970703125,298.9654235839844,293.1499938964844,293.1499938964844,281.54998779296875,33361.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606130242347717,1.0,0.0,0.0,3.8485941886901855,3.848619699478149,9.883199254545616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.671875,0.0,1744.7298583984375,1895.4371337890625,0.0,2117.951904296875,0.9479130506515504,1.0,0.0,3.0,1.0,0.0
17824680,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.984493374824524,0.242692694067955,0.2181890904903412,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8992822766304016,0.1878833174705505,0.1781389862298965,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9981570839881896,0.2566883563995361,0.1788891702890396,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8948238492012024,0.1851454079151153,0.1755809783935547,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7945904731750488,0.1283630579710006,0.5796660780906677,285.06109619140625,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2880859375,285.0584411621094,1.0,0.2618311643600464,1.0,1.0,0.0,1.0,-1.5903643369674685,1.590362310409546,2.067106834147125e-06,1.2222760915756226,1.0,1.0,0.0,33.248050689697266,31.0,38669.04296875,0.0,320.6918029785156,1.0,281.8435363769531,284.2471008300781,296.44970703125,298.9654235839844,293.1499938964844,293.1499938964844,281.54998779296875,33361.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606130242347717,1.0,0.0,0.0,3.8485941886901855,3.848619699478149,9.883199254545616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.671875,0.0,1744.7298583984375,1895.4371337890625,0.0,2117.951904296875,0.9479130506515504,1.0,0.0,3.0,1.0,0.0
17824740,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.990736722946167,0.2434757798910141,0.2190560549497604,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.906710922718048,0.1885800659656524,0.1789506375789642,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.9949726462364196,0.2594031691551208,0.1732274442911148,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.9019628167152404,0.1857357323169708,0.1762896031141281,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7992230653762817,0.1279862374067306,0.5784170031547546,284.8526611328125,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2844543457031,284.8562927246094,1.0,0.2611553966999054,1.0,1.0,0.0,1.0,-1.5893499851226809,1.5893478393554688,2.0634183783840854e-06,1.2204152345657349,0.873686671257019,0.873686671257019,0.0,32.604957580566406,34.0,39169.82421875,0.0,317.56622314453125,1.0,281.5565185546875,284.0421142578125,296.51348876953125,299.1259765625,293.1499938964844,293.1499938964844,281.8500061035156,39857.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725846767425537,1.0,0.0,0.0,3.7590181827545166,3.75904393196106,9.428489988749788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.8974609375,0.0,1687.5943603515625,1895.4371337890625,0.0,2223.82470703125,0.9314519166946412,1.0,0.0,3.0,1.0,0.0
17824800,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.990736722946167,0.2434757798910141,0.2190560549497604,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.906710922718048,0.1885800659656524,0.1789506375789642,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.9949726462364196,0.2594031691551208,0.1732274442911148,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.9019628167152404,0.1857357323169708,0.1762896031141281,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7992230653762817,0.1279862374067306,0.5784170031547546,284.8526611328125,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2844543457031,284.8562927246094,1.0,0.2611553966999054,1.0,1.0,0.0,1.0,-1.5893499851226809,1.5893478393554688,2.0634183783840854e-06,1.2204152345657349,0.873686671257019,0.873686671257019,0.0,32.604957580566406,34.0,39169.82421875,0.0,317.56622314453125,1.0,281.5565185546875,284.0421142578125,296.51348876953125,299.1259765625,293.1499938964844,293.1499938964844,281.8500061035156,39857.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725846767425537,1.0,0.0,0.0,3.7590181827545166,3.75904393196106,9.428489988749788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.8974609375,0.0,1687.5943603515625,1895.4371337890625,0.0,2223.82470703125,0.9314519166946412,1.0,0.0,3.0,1.0,0.0
17824860,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.99123877286911,0.2445897758007049,0.2199276685714721,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9074315428733826,0.1895585805177688,0.1797126680612564,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9951235055923462,0.2621898651123047,0.1736878454685211,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.902485728263855,0.1866034120321273,0.1769491881132125,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7980116009712219,0.1278039515018463,0.5770452618598938,285.0573425292969,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.28338623046875,285.0563049316406,1.0,0.2618019580841064,1.0,1.0,0.0,1.0,-1.5931321382522583,1.5931299924850464,2.072912138828542e-06,1.2235901355743408,1.0,1.0,0.0,32.74724197387695,37.0,38643.8828125,0.0,319.3778076171875,1.0,281.8426208496094,284.2425231933594,296.4363098144531,298.94659423828125,293.1499938964844,293.1499938964844,281.54998779296875,33324.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605152130126953,1.0,0.0,0.0,3.848641872406006,3.8486673831939697,9.883443681246715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.802734375,0.0,1744.4921875,1895.4371337890625,0.0,2117.093017578125,0.947860836982727,1.0,0.0,3.0,1.0,0.0
17824920,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.99123877286911,0.2445897758007049,0.2199276685714721,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9074315428733826,0.1895585805177688,0.1797126680612564,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9951235055923462,0.2621898651123047,0.1736878454685211,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.902485728263855,0.1866034120321273,0.1769491881132125,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7980116009712219,0.1278039515018463,0.5770452618598938,285.0573425292969,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.28338623046875,285.0563049316406,1.0,0.2618019580841064,1.0,1.0,0.0,1.0,-1.5931321382522583,1.5931299924850464,2.072912138828542e-06,1.2235901355743408,1.0,1.0,0.0,32.74724197387695,37.0,38643.8828125,0.0,319.3778076171875,1.0,281.8426208496094,284.2425231933594,296.4363098144531,298.94659423828125,293.1499938964844,293.1499938964844,281.54998779296875,33324.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605152130126953,1.0,0.0,0.0,3.848641872406006,3.8486673831939697,9.883443681246715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.802734375,0.0,1744.4921875,1895.4371337890625,0.0,2117.093017578125,0.947860836982727,1.0,0.0,3.0,1.0,0.0
17824980,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9866853952407836,0.2451210170984268,0.2207010239362716,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.9023118615150452,0.1902088373899459,0.1805255860090255,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9964959621429444,0.2634903490543365,0.1782888919115066,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.897365152835846,0.1871490180492401,0.1776606887578964,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7918981313705444,0.1274081766605377,0.5759875178337097,284.8606262207031,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2751770019531,284.8656616210937,1.0,0.2635301947593689,1.0,1.0,0.0,1.0,-1.6000680923461914,1.600066065788269,2.0897487047477625e-06,1.2288469076156616,0.8810070753097534,0.8810070753097534,0.0,33.52545166015625,40.0,39338.48828125,0.0,324.9260559082031,1.0,281.5556640625,284.0452880859375,296.5025939941406,299.119873046875,293.1499938964844,293.1499938964844,281.8500061035156,39413.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730584740638733,1.0,0.0,0.0,3.769086360931397,3.769112348556519,9.479064715378628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.13232421875,0.0,1696.11328125,1895.4371337890625,0.0,2228.046142578125,0.933495819568634,1.0,0.0,3.0,1.0,0.0
17825040,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9866853952407836,0.2451210170984268,0.2207010239362716,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.9023118615150452,0.1902088373899459,0.1805255860090255,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9964959621429444,0.2634903490543365,0.1782888919115066,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.897365152835846,0.1871490180492401,0.1776606887578964,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7918981313705444,0.1274081766605377,0.5759875178337097,284.8606262207031,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2751770019531,284.8656616210937,1.0,0.2635301947593689,1.0,1.0,0.0,1.0,-1.6000680923461914,1.600066065788269,2.0897487047477625e-06,1.2288469076156616,0.8810070753097534,0.8810070753097534,0.0,33.52545166015625,40.0,39338.48828125,0.0,324.9260559082031,1.0,281.5556640625,284.0452880859375,296.5025939941406,299.119873046875,293.1499938964844,293.1499938964844,281.8500061035156,39413.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730584740638733,1.0,0.0,0.0,3.769086360931397,3.769112348556519,9.479064715378628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.13232421875,0.0,1696.11328125,1895.4371337890625,0.0,2228.046142578125,0.933495819568634,1.0,0.0,3.0,1.0,0.0
17825100,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9823874831199646,0.2455404251813888,0.2209071218967437,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.897734522819519,0.1905763447284698,0.1807992160320282,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9976598620414734,0.2636297047138214,0.1820944994688034,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8927378058433533,0.1874630600214004,0.1778854131698608,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7869856357574463,0.1272104680538177,0.574935257434845,285.0201416015625,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2696838378906,285.0464782714844,1.0,0.2647028565406799,1.0,1.0,0.0,1.0,-1.60421621799469,1.6042141914367676,2.0999018488510046e-06,1.2320281267166138,0.9791956543922424,0.9791956543922424,0.0,34.13739013671875,40.0,38713.28515625,0.0,328.6572265625,1.0,281.804443359375,284.23974609375,296.4218444824219,298.898193359375,293.1499938964844,293.1499938964844,281.8500061035156,35229.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653427720069885,1.0,0.0,0.0,3.7776174545288086,3.777642726898194,9.522023560748494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.4521484375,0.0,1673.8734130859375,1895.4371337890625,0.0,2159.595703125,0.9358099699020386,1.0,0.0,3.0,1.0,0.0
17825160,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9772757887840272,0.2462966591119766,0.2215052992105484,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8923495411872864,0.1911356896162033,0.1812878102064132,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.9961456656455994,0.2637399435043335,0.1846571266651153,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.887316882610321,0.1879664957523346,0.1783219873905182,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7813823223114014,0.1271441429853439,0.5745461583137512,285.0731811523437,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2662658691406,285.07330322265625,1.0,0.2660481631755829,1.0,1.0,0.0,1.0,-1.6085994243621826,1.6085972785949707,2.110769173668814e-06,1.235480785369873,1.0,1.0,0.0,34.908084869384766,43.0,38873.9609375,0.0,332.969970703125,1.0,281.84332275390625,284.25177001953125,296.4244079589844,298.947265625,293.1499938964844,293.1499938964844,281.54998779296875,33520.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623047232627869,1.0,0.0,0.0,3.857485294342041,3.857511043548584,9.92891614259861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.47216796875,0.0,1756.8800048828125,1895.4371337890625,0.0,2132.81787109375,0.9500905871391296,1.0,0.0,3.0,1.0,0.0
17825220,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9573512077331544,0.2467682957649231,0.2223358005285263,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8738407492637634,0.191711738705635,0.1821123659610748,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9785338640213012,0.263823539018631,0.1848181933164596,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8688642382621765,0.1884397566318512,0.1790466606616974,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.763649046421051,0.1266364604234695,0.5733465552330017,284.86590576171875,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.25506591796875,284.8684997558594,1.0,0.2688314318656921,1.0,1.0,0.0,1.0,-1.6102734804153442,1.610271453857422,2.114757535309764e-06,1.2366502285003662,0.8923121094703674,0.8923121094703674,0.0,37.37161636352539,46.0,39525.67578125,0.0,340.55096435546875,1.0,281.5557861328125,284.0382080078125,296.48638916015625,299.1190185546875,293.1499938964844,293.1499938964844,281.25,38828.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775648295879364,1.0,0.0,0.0,3.8003430366516113,3.800369024276733,9.636934237278183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.65087890625,0.0,1728.990234375,1895.4371337890625,0.0,2251.157958984375,0.940027952194214,1.0,0.0,3.0,1.0,0.0
17825280,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9573512077331544,0.2467682957649231,0.2223358005285263,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8738407492637634,0.191711738705635,0.1821123659610748,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9785338640213012,0.263823539018631,0.1848181933164596,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8688642382621765,0.1884397566318512,0.1790466606616974,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.763649046421051,0.1266364604234695,0.5733465552330017,284.86590576171875,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.25506591796875,284.8684997558594,1.0,0.2688314318656921,1.0,1.0,0.0,1.0,-1.6102734804153442,1.610271453857422,2.114757535309764e-06,1.2366502285003662,0.8923121094703674,0.8923121094703674,0.0,37.37161636352539,46.0,39525.67578125,0.0,340.55096435546875,1.0,281.5557861328125,284.0382080078125,296.48638916015625,299.1190185546875,293.1499938964844,293.1499938964844,281.25,38828.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775648295879364,1.0,0.0,0.0,3.8003430366516113,3.800369024276733,9.636934237278183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.65087890625,0.0,1728.990234375,1895.4371337890625,0.0,2251.157958984375,0.940027952194214,1.0,0.0,3.0,1.0,0.0
17825340,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.9323512315750122,0.2468225061893463,0.2224604934453964,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8539809584617615,0.1919353604316711,0.1824551820755005,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.9560556411743164,0.2640294730663299,0.1849793791770935,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.8491724729537964,0.1885641366243362,0.1792960911989212,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.7450183033943176,0.125844120979309,0.5704447031021118,284.8340148925781,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2430419921875,284.8570556640625,1.0,0.2716054618358612,1.0,1.0,0.0,1.0,-1.6078441143035889,1.6078420877456665,2.108507032971829e-06,1.2345486879348757,0.7752805948257446,0.7752805948257446,0.0,40.32912063598633,49.0,39253.8828125,0.0,347.4135131835937,1.0,281.25799560546875,284.0569152832031,296.451171875,299.081787109375,293.1499938964844,293.1499938964844,281.54998779296875,47226.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783292293548584,1.0,0.0,0.0,3.336386442184448,3.336409568786621,7.427556738548446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.498046875,0.0,1288.224609375,1895.4371337890625,0.0,2319.749755859375,0.847411036491394,1.0,0.0,3.0,1.0,0.0
17825400,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.9323512315750122,0.2468225061893463,0.2224604934453964,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8539809584617615,0.1919353604316711,0.1824551820755005,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.9560556411743164,0.2640294730663299,0.1849793791770935,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.8491724729537964,0.1885641366243362,0.1792960911989212,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.7450183033943176,0.125844120979309,0.5704447031021118,284.8340148925781,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2430419921875,284.8570556640625,1.0,0.2716054618358612,1.0,1.0,0.0,1.0,-1.6078441143035889,1.6078420877456665,2.108507032971829e-06,1.2345486879348757,0.7752805948257446,0.7752805948257446,0.0,40.32912063598633,49.0,39253.8828125,0.0,347.4135131835937,1.0,281.25799560546875,284.0569152832031,296.451171875,299.081787109375,293.1499938964844,293.1499938964844,281.54998779296875,47226.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783292293548584,1.0,0.0,0.0,3.336386442184448,3.336409568786621,7.427556738548446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.498046875,0.0,1288.224609375,1895.4371337890625,0.0,2319.749755859375,0.847411036491394,1.0,0.0,3.0,1.0,0.0
17825460,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9148580431938172,0.2481888830661773,0.2234960198402404,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8406187295913696,0.192838579416275,0.183235689997673,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9388013482093812,0.2654198408126831,0.1858260184526443,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8358926177024841,0.1893571019172668,0.1799749732017517,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7320933938026428,0.125539556145668,0.5689207911491394,285.02081298828125,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.24249267578125,285.0157470703125,1.0,0.2745434045791626,1.0,1.0,0.0,1.0,-1.6100221872329712,1.6100200414657593,2.1136618215678027e-06,1.2360429763793943,0.9121783375740052,0.9121783375740052,0.0,42.93148040771485,52.0,39022.421875,0.0,355.6609191894531,1.0,281.5406494140625,284.197265625,296.3675537109375,298.89825439453125,293.1499938964844,293.1499938964844,281.25,32642.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672999501228333,1.0,0.0,0.0,3.514906406402588,3.5149285793304443,8.243674756158725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.31787109375,0.0,1363.8096923828125,1895.4371337890625,0.0,2176.899658203125,0.8725529313087463,1.0,0.0,3.0,1.0,0.0
17825520,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9148580431938172,0.2481888830661773,0.2234960198402404,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8406187295913696,0.192838579416275,0.183235689997673,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9388013482093812,0.2654198408126831,0.1858260184526443,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8358926177024841,0.1893571019172668,0.1799749732017517,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7320933938026428,0.125539556145668,0.5689207911491394,285.02081298828125,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.24249267578125,285.0157470703125,1.0,0.2745434045791626,1.0,1.0,0.0,1.0,-1.6100221872329712,1.6100200414657593,2.1136618215678027e-06,1.2360429763793943,0.9121783375740052,0.9121783375740052,0.0,42.93148040771485,52.0,39022.421875,0.0,355.6609191894531,1.0,281.5406494140625,284.197265625,296.3675537109375,298.89825439453125,293.1499938964844,293.1499938964844,281.25,32642.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672999501228333,1.0,0.0,0.0,3.514906406402588,3.5149285793304443,8.243674756158725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.31787109375,0.0,1363.8096923828125,1895.4371337890625,0.0,2176.899658203125,0.8725529313087463,1.0,0.0,3.0,1.0,0.0
