time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825580,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8990345001220703,0.2487213462591171,0.2243419736623764,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8280260562896729,0.1933362185955047,0.183972030878067,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9213585257530212,0.2661238610744476,0.1865753382444381,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8232955932617188,0.1897525191307068,0.1806123107671737,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7197731137275696,0.1250140517950058,0.5675731301307678,284.8756408691406,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2364196777344,284.89013671875,1.0,0.2776210010051727,1.0,1.0,0.0,1.0,-1.6119718551635742,1.6119697093963623,2.1183536773605738e-06,1.2374416589736938,0.7899515628814697,0.7899515628814697,0.0,45.754024505615234,55.0,39187.5078125,0.0,364.4135437011719,1.0,281.2587585449219,284.0845642089844,296.4309387207031,299.041015625,293.1499938964844,293.1499938964844,281.54998779296875,42271.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776760458946228,1.0,0.0,0.0,3.302620410919189,3.302642345428467,7.277976123987173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.900390625,0.0,1222.3997802734375,1895.4371337890625,0.0,2261.103759765625,0.8339936137199402,1.0,0.0,3.0,1.0,0.0
17825640,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8990345001220703,0.2487213462591171,0.2243419736623764,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8280260562896729,0.1933362185955047,0.183972030878067,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9213585257530212,0.2661238610744476,0.1865753382444381,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8232955932617188,0.1897525191307068,0.1806123107671737,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7197731137275696,0.1250140517950058,0.5675731301307678,284.8756408691406,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2364196777344,284.89013671875,1.0,0.2776210010051727,1.0,1.0,0.0,1.0,-1.6119718551635742,1.6119697093963623,2.1183536773605738e-06,1.2374416589736938,0.7899515628814697,0.7899515628814697,0.0,45.754024505615234,55.0,39187.5078125,0.0,364.4135437011719,1.0,281.2587585449219,284.0845642089844,296.4309387207031,299.041015625,293.1499938964844,293.1499938964844,281.54998779296875,42271.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776760458946228,1.0,0.0,0.0,3.302620410919189,3.302642345428467,7.277976123987173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.900390625,0.0,1222.3997802734375,1895.4371337890625,0.0,2261.103759765625,0.8339936137199402,1.0,0.0,3.0,1.0,0.0
17825700,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8915678262710571,0.249256819486618,0.2246773838996887,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8218183517456055,0.1936913430690765,0.1842633783817291,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9128715395927428,0.2666675746440887,0.1868755668401718,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8170120120048523,0.1900539696216583,0.1808549165725708,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7134290337562561,0.1248138174414634,0.566632091999054,285.0248718261719,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2350769042969,285.04302978515625,1.0,0.2791465520858764,1.0,1.0,0.0,1.0,-1.6122443675994873,1.6122422218322754,2.118901647918392e-06,1.2375432252883911,0.8876954317092896,0.8876954317092896,0.0,47.24000930786133,55.0,38779.09375,0.0,368.6343688964844,1.0,281.4933776855469,284.2372436523437,296.3560485839844,298.8359375,293.1499938964844,293.1499938964844,281.54998779296875,34352.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684969305992126,1.0,0.0,0.0,3.3661603927612305,3.3661813735961914,7.560715289400832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.859375,0.0,1228.34912109375,1895.4371337890625,0.0,2187.50244140625,0.8438841104507446,1.0,0.0,3.0,1.0,0.0
17825760,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8858317732810974,0.2499903887510299,0.2253364324569702,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8168631792068481,0.1941639482975006,0.1847281605005264,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.906471073627472,0.2673675417900085,0.1873733848333358,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8119279146194458,0.1904712170362472,0.1812678426504135,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7079964876174927,0.1247066184878349,0.5662561058998108,285.0357666015625,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2357482910156,285.0293273925781,1.0,0.2807271778583526,1.0,1.0,0.0,1.0,-1.614234447479248,1.614232301712036,2.123747435689438e-06,1.2390137910842896,0.925496220588684,0.925496220588684,0.0,48.59109878540039,58.0,38982.50390625,0.0,373.3937377929688,1.0,281.54022216796875,284.2071838378906,296.3608703613281,298.88818359375,293.1499938964844,293.1499938964844,281.25,31415.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651073932647705,1.0,0.0,0.0,3.4991142749786377,3.499136209487915,8.169765237653337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.8955078125,0.0,1338.80810546875,1895.4371337890625,0.0,2157.517333984375,0.8680521845817566,1.0,0.0,3.0,1.0,0.0
17825820,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8729828000068665,0.2504522204399109,0.2261277139186859,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8054575324058533,0.1945580691099167,0.1853825449943542,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8930608630180359,0.2678866386413574,0.1880076676607132,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8001306653022766,0.1907642483711242,0.181824192404747,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.6958144307136536,0.124134324491024,0.5647808909416199,284.8700256347656,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2293701171875,284.8833923339844,1.0,0.2838676869869232,1.0,1.0,0.0,1.0,-1.6156318187713623,1.61562979221344,2.127075731550576e-06,1.2399780750274658,0.7932513356208801,0.7932513356208801,0.0,51.620880126953125,61.0,39192.22265625,0.0,382.464599609375,1.0,281.2586975097656,284.0719299316406,296.4179382324219,299.031494140625,293.1499938964844,293.1499938964844,281.54998779296875,41744.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776887059211731,1.0,0.0,0.0,3.317710399627685,3.317732334136963,7.344635832851054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.380859375,0.0,1233.0203857421875,1895.4371337890625,0.0,2262.236572265625,0.8364448547363281,1.0,0.0,3.0,1.0,0.0
17825880,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8729828000068665,0.2504522204399109,0.2261277139186859,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8054575324058533,0.1945580691099167,0.1853825449943542,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8930608630180359,0.2678866386413574,0.1880076676607132,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8001306653022766,0.1907642483711242,0.181824192404747,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.6958144307136536,0.124134324491024,0.5647808909416199,284.8700256347656,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2293701171875,284.8833923339844,1.0,0.2838676869869232,1.0,1.0,0.0,1.0,-1.6156318187713623,1.61562979221344,2.127075731550576e-06,1.2399780750274658,0.7932513356208801,0.7932513356208801,0.0,51.620880126953125,61.0,39192.22265625,0.0,382.464599609375,1.0,281.2586975097656,284.0719299316406,296.4179382324219,299.031494140625,293.1499938964844,293.1499938964844,281.54998779296875,41744.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776887059211731,1.0,0.0,0.0,3.317710399627685,3.317732334136963,7.344635832851054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.380859375,0.0,1233.0203857421875,1895.4371337890625,0.0,2262.236572265625,0.8364448547363281,1.0,0.0,3.0,1.0,0.0
17825940,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.862092137336731,0.251710832118988,0.2270949333906173,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7949752807617188,0.1953008770942688,0.1860530525445938,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8814598321914673,0.268979549407959,0.1886913478374481,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7895750999450684,0.1913980394601822,0.1823945194482803,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.6848607659339905,0.123777188360691,0.5632486343383789,285.0332336425781,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2287292480469,285.0265808105469,1.0,0.2869647741317749,1.0,1.0,0.0,1.0,-1.6172606945037842,1.6172585487365725,2.1308992472768296e-06,1.2410504817962646,0.9278987050056458,0.9278987050056458,0.0,54.60163879394531,64.0,38958.37890625,0.0,391.5426940917969,1.0,281.5404052734375,284.1997375488281,296.3398742675781,298.8673095703125,293.1499938964844,293.1499938964844,281.25,31384.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657144069671631,1.0,0.0,0.0,3.5071909427642822,3.50721287727356,8.207523478631629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.76171875,0.0,1346.833740234375,1895.4371337890625,0.0,2162.8779296875,0.8697855472564697,1.0,0.0,3.0,1.0,0.0
17826000,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.862092137336731,0.251710832118988,0.2270949333906173,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7949752807617188,0.1953008770942688,0.1860530525445938,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8814598321914673,0.268979549407959,0.1886913478374481,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7895750999450684,0.1913980394601822,0.1823945194482803,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.6848607659339905,0.123777188360691,0.5632486343383789,285.0332336425781,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2287292480469,285.0265808105469,1.0,0.2869647741317749,1.0,1.0,0.0,1.0,-1.6172606945037842,1.6172585487365725,2.1308992472768296e-06,1.2410504817962646,0.9278987050056458,0.9278987050056458,0.0,54.60163879394531,64.0,38958.37890625,0.0,391.5426940917969,1.0,281.5404052734375,284.1997375488281,296.3398742675781,298.8673095703125,293.1499938964844,293.1499938964844,281.25,31384.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657144069671631,1.0,0.0,0.0,3.5071909427642822,3.50721287727356,8.207523478631629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.76171875,0.0,1346.833740234375,1895.4371337890625,0.0,2162.8779296875,0.8697855472564697,1.0,0.0,3.0,1.0,0.0
17826060,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8518048524856567,0.2522050142288208,0.2279152423143386,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7849321365356445,0.1956381946802139,0.186653584241867,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8703839182853699,0.2693852186203003,0.1892466247081756,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7795007228851318,0.1916341483592987,0.1828968375921249,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.6744524836540222,0.1231766864657402,0.5616439580917358,284.8672180175781,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2227478027344,284.88067626953125,1.0,0.2900612950325012,1.0,1.0,0.0,1.0,-1.6183130741119385,1.6183109283447266,2.1333785298338626e-06,1.241748571395874,0.7934420108795166,0.7934420108795166,0.0,57.70767974853516,67.0,39160.3203125,0.0,400.6672973632813,1.0,281.2586364746094,284.06494140625,296.3948669433594,299.0066223144531,293.1499938964844,293.1499938964844,281.54998779296875,41822.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777400553226471,1.0,0.0,0.0,3.323037624359131,3.323059558868408,7.368240630967193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.0556640625,0.0,1238.5843505859375,1895.4371337890625,0.0,2266.8330078125,0.8376563191413879,1.0,0.0,3.0,1.0,0.0
17826120,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8518048524856567,0.2522050142288208,0.2279152423143386,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7849321365356445,0.1956381946802139,0.186653584241867,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8703839182853699,0.2693852186203003,0.1892466247081756,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7795007228851318,0.1916341483592987,0.1828968375921249,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.6744524836540222,0.1231766864657402,0.5616439580917358,284.8672180175781,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2227478027344,284.88067626953125,1.0,0.2900612950325012,1.0,1.0,0.0,1.0,-1.6183130741119385,1.6183109283447266,2.1333785298338626e-06,1.241748571395874,0.7934420108795166,0.7934420108795166,0.0,57.70767974853516,67.0,39160.3203125,0.0,400.6672973632813,1.0,281.2586364746094,284.06494140625,296.3948669433594,299.0066223144531,293.1499938964844,293.1499938964844,281.54998779296875,41822.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777400553226471,1.0,0.0,0.0,3.323037624359131,3.323059558868408,7.368240630967193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.0556640625,0.0,1238.5843505859375,1895.4371337890625,0.0,2266.8330078125,0.8376563191413879,1.0,0.0,3.0,1.0,0.0
17826180,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8431831002235413,0.2535213530063629,0.2289299219846725,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7761961817741394,0.1963440477848053,0.1872860640287399,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8608841896057129,0.2703892588615417,0.1898649483919143,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7707558274269104,0.1922301054000854,0.1834285408258438,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.6652798652648926,0.1228031888604164,0.5600349307060242,285.0322265625,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.22271728515625,285.0256652832031,1.0,0.2930960059165954,1.0,1.0,0.0,1.0,-1.6197361946105957,1.6197340488433838,2.136705916200299e-06,1.2426687479019165,0.9280634522438048,0.9280634522438048,0.0,60.72698974609375,55.0,38921.8515625,0.0,409.7709655761719,1.0,281.5404357910156,284.1947937011719,296.3174133300781,298.842041015625,293.1499938964844,293.1499938964844,281.25,31431.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659767270088196,1.0,0.0,0.0,3.5103566646575928,3.510378360748291,8.222346536967962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.3134765625,0.0,1350.4112548828125,1895.4371337890625,0.0,2165.196044921875,0.87053382396698,1.0,0.0,3.0,1.0,0.0
17826240,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8431831002235413,0.2535213530063629,0.2289299219846725,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7761961817741394,0.1963440477848053,0.1872860640287399,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8608841896057129,0.2703892588615417,0.1898649483919143,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7707558274269104,0.1922301054000854,0.1834285408258438,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.6652798652648926,0.1228031888604164,0.5600349307060242,285.0322265625,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.22271728515625,285.0256652832031,1.0,0.2930960059165954,1.0,1.0,0.0,1.0,-1.6197361946105957,1.6197340488433838,2.136705916200299e-06,1.2426687479019165,0.9280634522438048,0.9280634522438048,0.0,60.72698974609375,55.0,38921.8515625,0.0,409.7709655761719,1.0,281.5404357910156,284.1947937011719,296.3174133300781,298.842041015625,293.1499938964844,293.1499938964844,281.25,31431.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659767270088196,1.0,0.0,0.0,3.5103566646575928,3.510378360748291,8.222346536967962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.3134765625,0.0,1350.4112548828125,1895.4371337890625,0.0,2165.196044921875,0.87053382396698,1.0,0.0,3.0,1.0,0.0
17826300,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8449543714523315,0.253936618566513,0.2294774502515792,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7777542471885681,0.1965857595205307,0.1876025795936584,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8625597953796387,0.2706787884235382,0.1901815235614776,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7722269296646118,0.192419558763504,0.1836936175823211,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6659027934074402,0.1225628033280372,0.5591831207275391,284.882568359375,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2213439941406,284.8572082519531,1.0,0.2925218045711517,1.0,1.0,0.0,1.0,-1.620452046394348,1.6204499006271362,2.1384462343121413e-06,1.2431880235671997,0.8353067636489868,0.8353067636489868,0.0,60.38022232055664,55.0,39590.24609375,0.0,409.2095336914063,1.0,281.3004150390625,284.0108337402344,296.38836669921875,299.05596923828125,293.1499938964844,293.1499938964844,281.25,35909.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741528749465942,1.0,0.0,0.0,3.51025938987732,3.510282039642334,8.221891221182887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.36181640625,0.0,1382.53857421875,1895.4371337890625,0.0,2237.804443359375,0.8712981343269348,1.0,0.0,3.0,1.0,0.0
17826360,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8493614792823792,0.2540905773639679,0.2296308428049087,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7819985151290894,0.1966630667448043,0.1876741647720337,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8671138286590576,0.270725280046463,0.1902273595333099,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7763457298278809,0.192447230219841,0.1837176978588104,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.668840765953064,0.1222089603543281,0.5575254559516907,284.8669738769531,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2174377441406,284.8800048828125,1.0,0.2909472584724426,1.0,1.0,0.0,1.0,-1.618817925453186,1.618815779685974,2.134283249688451e-06,1.2418371438980105,0.7932071089744568,0.7932071089744568,0.0,59.04038619995117,43.0,39095.375,0.0,404.61517333984375,1.0,281.2591247558594,284.060546875,296.3739318847656,298.9815979003906,293.1499938964844,293.1499938964844,281.54998779296875,41852.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774161696434021,1.0,0.0,0.0,3.323756456375122,3.3237786293029785,7.371429546765285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.26220703125,0.0,1239.4710693359375,1895.4371337890625,0.0,2266.972900390625,0.837884247303009,1.0,0.0,3.0,1.0,0.0
17826420,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8695349097251892,0.2555407583713531,0.2304499447345733,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8008745312690735,0.1973990350961685,0.1880014985799789,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8878477215766907,0.2717112600803375,0.1905875653028488,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7949007749557495,0.1930719763040542,0.1839431077241897,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.683790922164917,0.1218897849321365,0.5545732378959656,285.0268249511719,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2186279296875,285.0206298828125,1.0,0.2855567038059234,1.0,1.0,0.0,1.0,-1.6173498630523682,1.6173477172851562,2.13039379559632e-06,1.2404900789260864,0.9233021140098572,0.9233021140098572,0.0,53.777099609375,31.0,38799.2421875,0.0,389.3205261230469,1.0,281.5399780273437,284.18731689453125,296.2992248535156,298.8170166015625,293.1499938964844,293.1499938964844,281.25,31666.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656754851341248,1.0,0.0,0.0,3.507553577423096,3.507575511932373,8.209220823118812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.7080078125,0.0,1349.2327880859375,1895.4371337890625,0.0,2162.533935546875,0.8698395490646362,1.0,0.0,3.0,1.0,0.0
17826480,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8695349097251892,0.2555407583713531,0.2304499447345733,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8008745312690735,0.1973990350961685,0.1880014985799789,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8878477215766907,0.2717112600803375,0.1905875653028488,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7949007749557495,0.1930719763040542,0.1839431077241897,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.683790922164917,0.1218897849321365,0.5545732378959656,285.0268249511719,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2186279296875,285.0206298828125,1.0,0.2855567038059234,1.0,1.0,0.0,1.0,-1.6173498630523682,1.6173477172851562,2.13039379559632e-06,1.2404900789260864,0.9233021140098572,0.9233021140098572,0.0,53.777099609375,31.0,38799.2421875,0.0,389.3205261230469,1.0,281.5399780273437,284.18731689453125,296.2992248535156,298.8170166015625,293.1499938964844,293.1499938964844,281.25,31666.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656754851341248,1.0,0.0,0.0,3.507553577423096,3.507575511932373,8.209220823118812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.7080078125,0.0,1349.2327880859375,1895.4371337890625,0.0,2162.533935546875,0.8698395490646362,1.0,0.0,3.0,1.0,0.0
17826540,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9043843150138856,0.2562905251979828,0.2310861945152282,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8307150602340698,0.1977837532758712,0.1882228255271911,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9249274134635924,0.2720646560192108,0.1907926797866821,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8249689340591431,0.1933528333902359,0.1840640753507614,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7101035714149475,0.1213914602994918,0.5514059662818909,284.8660583496094,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2147827148437,284.8798828125,1.0,0.2779606580734253,1.0,1.0,0.0,1.0,-1.6149717569351196,1.6149696111679075,2.124333377651056e-06,1.238508224487305,0.7899289131164551,0.7899289131164551,0.0,46.48566055297852,25.0,38932.32421875,0.0,367.9949035644531,1.0,281.2586975097656,284.0596008300781,296.35760498046875,298.95465087890625,293.1499938964844,293.1499938964844,281.54998779296875,42120.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765694260597229,1.0,0.0,0.0,3.309736490249634,3.309758424758911,7.309373017960752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.42919921875,0.0,1228.0574951171875,1895.4371337890625,0.0,2259.39453125,0.8350846767425537,1.0,0.0,3.0,1.0,0.0
17826600,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9043843150138856,0.2562905251979828,0.2310861945152282,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8307150602340698,0.1977837532758712,0.1882228255271911,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9249274134635924,0.2720646560192108,0.1907926797866821,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8249689340591431,0.1933528333902359,0.1840640753507614,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7101035714149475,0.1213914602994918,0.5514059662818909,284.8660583496094,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2147827148437,284.8798828125,1.0,0.2779606580734253,1.0,1.0,0.0,1.0,-1.6149717569351196,1.6149696111679075,2.124333377651056e-06,1.238508224487305,0.7899289131164551,0.7899289131164551,0.0,46.48566055297852,25.0,38932.32421875,0.0,367.9949035644531,1.0,281.2586975097656,284.0596008300781,296.35760498046875,298.95465087890625,293.1499938964844,293.1499938964844,281.54998779296875,42120.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765694260597229,1.0,0.0,0.0,3.309736490249634,3.309758424758911,7.309373017960752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.42919921875,0.0,1228.0574951171875,1895.4371337890625,0.0,2259.39453125,0.8350846767425537,1.0,0.0,3.0,1.0,0.0
17826660,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.954306185245514,0.258042424917221,0.2320807427167892,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8688454627990723,0.1985968351364135,0.1885535567998886,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.973010778427124,0.2730731666088104,0.1911174207925796,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8622464537620544,0.1940456181764602,0.1842864155769348,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7404192686080933,0.1211682111024856,0.5485759377479553,285.0299987792969,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2177124023437,285.0233459472656,1.0,0.270872950553894,1.0,1.0,0.0,1.0,-1.6138179302215576,1.6138157844543457,2.12125792131701e-06,1.2374258041381836,0.9228696823120116,0.9228696823120116,0.0,39.53964614868164,28.0,38672.91796875,0.0,348.3092346191406,1.0,281.540283203125,284.1882019042969,296.28594970703125,298.7938842773437,293.1499938964844,293.1499938964844,281.25,31504.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643548250198364,1.0,0.0,0.0,3.496437788009644,3.496459484100342,8.157271054187731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.8427734375,0.0,1336.7205810546875,1895.4371337890625,0.0,2150.87646484375,0.8674572110176086,1.0,0.0,3.0,1.0,0.0
17826720,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.954306185245514,0.258042424917221,0.2320807427167892,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8688454627990723,0.1985968351364135,0.1885535567998886,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.973010778427124,0.2730731666088104,0.1911174207925796,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8622464537620544,0.1940456181764602,0.1842864155769348,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7404192686080933,0.1211682111024856,0.5485759377479553,285.0299987792969,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2177124023437,285.0233459472656,1.0,0.270872950553894,1.0,1.0,0.0,1.0,-1.6138179302215576,1.6138157844543457,2.12125792131701e-06,1.2374258041381836,0.9228696823120116,0.9228696823120116,0.0,39.53964614868164,28.0,38672.91796875,0.0,348.3092346191406,1.0,281.540283203125,284.1882019042969,296.28594970703125,298.7938842773437,293.1499938964844,293.1499938964844,281.25,31504.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643548250198364,1.0,0.0,0.0,3.496437788009644,3.496459484100342,8.157271054187731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.8427734375,0.0,1336.7205810546875,1895.4371337890625,0.0,2150.87646484375,0.8674572110176086,1.0,0.0,3.0,1.0,0.0
17826780,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9850432872772216,0.2590879201889038,0.2331329882144928,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8976665735244751,0.199032574892044,0.1889734417200088,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9987281560897828,0.273419588804245,0.191223606467247,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8904667496681213,0.1943638324737548,0.1845936030149459,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.762050986289978,0.1207374483346939,0.5464197993278503,284.86871337890625,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2152709960937,284.8825988769531,1.0,0.2672207951545715,1.0,1.0,0.0,1.0,-1.6134214401245115,1.6134194135665894,2.120215413015103e-06,1.2370657920837402,0.7906489968299866,0.7906489968299866,0.0,35.804527282714844,31.0,38866.41015625,0.0,337.8631286621094,1.0,281.2587585449219,284.0592956542969,296.3510131835937,298.9413452148437,293.1499938964844,293.1499938964844,281.54998779296875,41931.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753153443336487,1.0,0.0,0.0,3.304859161376953,3.3048810958862305,7.287846983672353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.17236328125,0.0,1222.1976318359375,1895.4371337890625,0.0,2248.18310546875,0.833888053894043,1.0,0.0,3.0,1.0,0.0
17826840,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9850432872772216,0.2590879201889038,0.2331329882144928,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8976665735244751,0.199032574892044,0.1889734417200088,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9987281560897828,0.273419588804245,0.191223606467247,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8904667496681213,0.1943638324737548,0.1845936030149459,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.762050986289978,0.1207374483346939,0.5464197993278503,284.86871337890625,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2152709960937,284.8825988769531,1.0,0.2672207951545715,1.0,1.0,0.0,1.0,-1.6134214401245115,1.6134194135665894,2.120215413015103e-06,1.2370657920837402,0.7906489968299866,0.7906489968299866,0.0,35.804527282714844,31.0,38866.41015625,0.0,337.8631286621094,1.0,281.2587585449219,284.0592956542969,296.3510131835937,298.9413452148437,293.1499938964844,293.1499938964844,281.54998779296875,41931.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753153443336487,1.0,0.0,0.0,3.304859161376953,3.3048810958862305,7.287846983672353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.17236328125,0.0,1222.1976318359375,1895.4371337890625,0.0,2248.18310546875,0.833888053894043,1.0,0.0,3.0,1.0,0.0
17826900,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.98994380235672,0.2599045932292938,0.233630821108818,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9028975963592528,0.1993633657693863,0.189156174659729,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.99862802028656,0.2740942537784576,0.1881197988986969,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8955625891685486,0.1946304738521576,0.1847189664840698,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.76556795835495,0.1205774247646331,0.5452908873558044,285.0171203613281,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2164611816406,285.0350646972656,1.0,0.2661106884479522,1.0,1.0,0.0,1.0,-1.6093833446502686,1.6093811988830566,2.110091145368642e-06,1.233812689781189,0.8853413462638855,0.8853413462638855,0.0,35.15399932861328,31.0,38389.19921875,0.0,334.02392578125,1.0,281.49334716796875,284.2132568359375,296.2766418457031,298.7338256835937,293.1499938964844,293.1499938964844,281.54998779296875,34425.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670161724090576,1.0,0.0,0.0,3.361652135848999,3.36167311668396,7.540477326983819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.85791015625,0.0,1224.558349609375,1895.4371337890625,0.0,2174.387939453125,0.8429015278816223,1.0,0.0,3.0,1.0,0.0
17826960,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9940158724784852,0.2609356045722961,0.2344862818717956,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9074211120605468,0.1998236924409866,0.1895361095666885,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9981622695922852,0.275375097990036,0.185488075017929,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.899834156036377,0.1950232237577438,0.1850362122058868,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7684361934661865,0.1205156967043876,0.5447790622711182,285.0265808105469,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2209777832031,285.0198974609375,1.0,0.2654543817043304,1.0,1.0,0.0,1.0,-1.6074707508087158,1.607468605041504,2.105256726281368e-06,1.232228398323059,0.9193373322486876,0.9193373322486876,0.0,34.693634033203125,34.0,38534.3203125,0.0,331.80328369140625,1.0,281.5401916503906,284.1829833984375,296.2833557128906,298.7835693359375,293.1499938964844,293.1499938964844,281.25,31605.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631695866584778,1.0,0.0,0.0,3.4904561042785645,3.4904778003692627,8.129384809762996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.11474609375,0.0,1331.35986328125,1895.4371337890625,0.0,2140.4306640625,0.8662108778953552,1.0,0.0,3.0,1.0,0.0
17827020,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9965969324111938,0.2619960606098175,0.23568657040596,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9100952744483948,0.2002169042825698,0.1900535523891449,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9979329109191896,0.2773385941982269,0.1843284368515014,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9021406769752502,0.1952900439500808,0.1854322254657745,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7690911889076233,0.1200883835554122,0.5432716012001038,284.8693542480469,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2227478027344,284.8842163085937,1.0,0.2652540504932403,1.0,1.0,0.0,1.0,-1.6068050861358645,1.6068029403686523,2.1035091322119115e-06,1.2316187620162964,0.7882207036018372,0.7882207036018372,0.0,34.497371673583984,37.0,38711.87109375,0.0,330.9331359863281,1.0,281.25885009765625,284.06060791015625,296.3509521484375,298.9298400878906,293.1499938964844,293.1499938964844,281.54998779296875,42092.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736186981201172,1.0,0.0,0.0,3.289598226547241,3.2896199226379395,7.220695010801137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.7431640625,0.0,1209.0361328125,1895.4371337890625,0.0,2233.0400390625,0.8308253288269043,1.0,0.0,3.0,1.0,0.0
17827080,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9965969324111938,0.2619960606098175,0.23568657040596,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9100952744483948,0.2002169042825698,0.1900535523891449,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9979329109191896,0.2773385941982269,0.1843284368515014,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9021406769752502,0.1952900439500808,0.1854322254657745,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7690911889076233,0.1200883835554122,0.5432716012001038,284.8693542480469,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2227478027344,284.8842163085937,1.0,0.2652540504932403,1.0,1.0,0.0,1.0,-1.6068050861358645,1.6068029403686523,2.1035091322119115e-06,1.2316187620162964,0.7882207036018372,0.7882207036018372,0.0,34.497371673583984,37.0,38711.87109375,0.0,330.9331359863281,1.0,281.25885009765625,284.06060791015625,296.3509521484375,298.9298400878906,293.1499938964844,293.1499938964844,281.54998779296875,42092.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736186981201172,1.0,0.0,0.0,3.289598226547241,3.2896199226379395,7.220695010801137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.7431640625,0.0,1209.0361328125,1895.4371337890625,0.0,2233.0400390625,0.8308253288269043,1.0,0.0,3.0,1.0,0.0
17827140,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9956424236297609,0.2639294862747192,0.237150028347969,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9078009724617004,0.2010139971971511,0.1906624138355255,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.998354971408844,0.2789578437805176,0.1865258365869522,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8998191952705383,0.195945531129837,0.1859120726585388,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7659054398536682,0.1198984384536743,0.542008638381958,285.0372314453125,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2273864746094,285.031005859375,1.0,0.2662790417671203,1.0,1.0,0.0,1.0,-1.6109870672225952,1.6109850406646729,2.1138137071829988e-06,1.234848141670227,0.9273541569709778,0.9273541569709778,0.0,34.92396926879883,40.0,38625.55859375,0.0,334.2025451660156,1.0,281.5401916503906,284.188720703125,296.2921447753906,298.7910461425781,293.1499938964844,293.1499938964844,281.25,31183.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615914940834045,1.0,0.0,0.0,3.49126410484314,3.491285800933838,8.133148980959959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.56103515625,0.0,1329.1597900390625,1895.4371337890625,0.0,2126.546630859375,0.8660832047462463,1.0,0.0,3.0,1.0,0.0
17827200,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9956424236297609,0.2639294862747192,0.237150028347969,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9078009724617004,0.2010139971971511,0.1906624138355255,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.998354971408844,0.2789578437805176,0.1865258365869522,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8998191952705383,0.195945531129837,0.1859120726585388,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7659054398536682,0.1198984384536743,0.542008638381958,285.0372314453125,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2273864746094,285.031005859375,1.0,0.2662790417671203,1.0,1.0,0.0,1.0,-1.6109870672225952,1.6109850406646729,2.1138137071829988e-06,1.234848141670227,0.9273541569709778,0.9273541569709778,0.0,34.92396926879883,40.0,38625.55859375,0.0,334.2025451660156,1.0,281.5401916503906,284.188720703125,296.2921447753906,298.7910461425781,293.1499938964844,293.1499938964844,281.25,31183.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615914940834045,1.0,0.0,0.0,3.49126410484314,3.491285800933838,8.133148980959959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.56103515625,0.0,1329.1597900390625,1895.4371337890625,0.0,2126.546630859375,0.8660832047462463,1.0,0.0,3.0,1.0,0.0
17827260,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9918028712272644,0.2653749585151672,0.2386311888694763,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.902223527431488,0.2017489373683929,0.1914186626672744,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990041255950928,0.2792904078960418,0.1911416351795196,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8942514657974243,0.1965448707342147,0.1865378469228744,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7603191137313843,0.11981251090765,0.5416459441184998,284.8753356933594,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2261047363281,284.8888854980469,1.0,0.268326997756958,1.0,1.0,0.0,1.0,-1.619528889656067,1.6195268630981443,2.135121349056135e-06,1.2415838241577148,0.8001707196235657,0.8001707196235657,0.0,35.851531982421875,43.0,39092.2734375,0.0,341.08319091796875,1.0,281.2586975097656,284.052490234375,296.37139892578125,298.9675598144531,293.1499938964844,293.1499938964844,281.54998779296875,41086.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737298607826233,1.0,0.0,0.0,3.3325119018554688,3.332533836364746,7.410315561173775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.27734375,0.0,1242.5479736328125,1895.4371337890625,0.0,2234.031005859375,0.8391273021697998,1.0,0.0,3.0,1.0,0.0
17827320,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9918028712272644,0.2653749585151672,0.2386311888694763,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.902223527431488,0.2017489373683929,0.1914186626672744,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990041255950928,0.2792904078960418,0.1911416351795196,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8942514657974243,0.1965448707342147,0.1865378469228744,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7603191137313843,0.11981251090765,0.5416459441184998,284.8753356933594,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2261047363281,284.8888854980469,1.0,0.268326997756958,1.0,1.0,0.0,1.0,-1.619528889656067,1.6195268630981443,2.135121349056135e-06,1.2415838241577148,0.8001707196235657,0.8001707196235657,0.0,35.851531982421875,43.0,39092.2734375,0.0,341.08319091796875,1.0,281.2586975097656,284.052490234375,296.37139892578125,298.9675598144531,293.1499938964844,293.1499938964844,281.54998779296875,41086.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737298607826233,1.0,0.0,0.0,3.3325119018554688,3.332533836364746,7.410315561173775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.27734375,0.0,1242.5479736328125,1895.4371337890625,0.0,2234.031005859375,0.8391273021697998,1.0,0.0,3.0,1.0,0.0
17827380,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.987393319606781,0.2680921256542206,0.2407340854406356,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8964577913284302,0.203358992934227,0.1927160024642944,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9986119866371156,0.2797024846076965,0.1956809759140014,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8883767127990723,0.1980044990777969,0.1876980364322662,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7549540996551514,0.1204444095492363,0.5436829328536987,285.0514831542969,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.23272705078125,285.0461120605469,1.0,0.2712308466434479,1.0,1.0,0.0,1.0,-1.6329110860824585,1.6329089403152466,2.168801074731164e-06,1.252158522605896,0.9504908323287964,0.9504908323287964,0.0,37.06269073486328,46.0,39175.9140625,0.0,351.3229675292969,1.0,281.5406494140625,284.1889038085937,296.3166809082031,298.84503173828125,293.1499938964844,293.1499938964844,281.25,30785.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638700008392334,1.0,0.0,0.0,3.541154384613037,3.5411763191223145,8.367255190933065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.076171875,0.0,1377.5546875,1895.4371337890625,0.0,2146.601806640625,0.8770588636398315,1.0,0.0,3.0,1.0,0.0
