time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827440,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.987393319606781,0.2680921256542206,0.2407340854406356,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8964577913284302,0.203358992934227,0.1927160024642944,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9986119866371156,0.2797024846076965,0.1956809759140014,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8883767127990723,0.1980044990777969,0.1876980364322662,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7549540996551514,0.1204444095492363,0.5436829328536987,285.0514831542969,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.23272705078125,285.0461120605469,1.0,0.2712308466434479,1.0,1.0,0.0,1.0,-1.6329110860824585,1.6329089403152466,2.168801074731164e-06,1.252158522605896,0.9504908323287964,0.9504908323287964,0.0,37.06269073486328,46.0,39175.9140625,0.0,351.3229675292969,1.0,281.5406494140625,284.1889038085937,296.3166809082031,298.84503173828125,293.1499938964844,293.1499938964844,281.25,30785.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638700008392334,1.0,0.0,0.0,3.541154384613037,3.5411763191223145,8.367255190933065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.076171875,0.0,1377.5546875,1895.4371337890625,0.0,2146.601806640625,0.8770588636398315,1.0,0.0,3.0,1.0,0.0
17827500,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9833714365959167,0.2692764699459076,0.2420033365488052,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8917666673660278,0.204169288277626,0.1935843527317047,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.994129478931427,0.279909610748291,0.1959602236747741,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8836681842803955,0.198741614818573,0.1884950995445251,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7510408163070679,0.1208326295018196,0.5456878542900085,284.90283203125,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2358093261719,284.87713623046875,1.0,0.2729052305221557,1.0,1.0,0.0,1.0,-1.6391655206680298,1.639163374900818,2.1847038169653388e-06,1.2571417093276978,0.8652361035346985,0.8652361035346985,0.0,37.956729888916016,46.0,40067.20703125,0.0,357.0807800292969,1.0,281.29937744140625,283.9991149902344,296.3990478515625,299.0834655761719,293.1499938964844,293.1499938964844,281.25,34489.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732694745063782,1.0,0.0,0.0,3.569068670272827,3.569091796875,8.499690693497541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.91064453125,0.0,1433.9278564453125,1895.4371337890625,0.0,2229.92626953125,0.8837961554527283,1.0,0.0,3.0,1.0,0.0
17827560,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9771761894226074,0.2701864838600158,0.2429260611534118,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8852429986000061,0.2048438936471939,0.1942986100912094,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9877510666847228,0.2800774574279785,0.1960920840501785,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8771697282791138,0.1993457376956939,0.1891423761844635,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7457956671714783,0.1211562603712081,0.5474011898040771,284.8744506835937,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2367858886719,284.8847961425781,1.0,0.2746438682079315,1.0,1.0,0.0,1.0,-1.644123673439026,1.644121527671814,2.197361936850939e-06,1.2610915899276731,0.8196983337402344,0.8196983337402344,0.0,39.07596206665039,49.0,39832.83203125,0.0,362.8211975097656,1.0,281.258544921875,284.0263061523437,296.3962097167969,299.0376281738281,293.1499938964844,293.1499938964844,281.54998779296875,40079.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781026363372803,1.0,0.0,0.0,3.42987322807312,3.4298958778381348,7.849635039747227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.4599609375,0.0,1330.46044921875,1895.4371337890625,0.0,2273.12158203125,0.8592604398727417,1.0,0.0,3.0,1.0,0.0
17827620,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9674476981163024,0.2732807993888855,0.2454227209091186,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8755488991737366,0.2069104760885238,0.1961047947406768,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9772428870201112,0.2817265689373016,0.1970137953758239,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8675116300582886,0.2012516260147094,0.1908027380704879,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7381345629692078,0.1223132982850074,0.5521684885025024,285.0570373535156,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2489929199219,285.0523376464844,1.0,0.2784443795681,1.0,1.0,0.0,1.0,-1.658108830451965,1.658106565475464,2.23320512304781e-06,1.272141456604004,0.9737939834594728,0.9737939834594728,0.0,41.16569519042969,52.0,39843.359375,0.0,376.1787414550781,1.0,281.5416259765625,284.1770324707031,296.3365478515625,298.90655517578125,293.1499938964844,293.1499938964844,281.25,30945.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691917419433594,1.0,0.0,0.0,3.6185669898986816,3.618589639663696,8.737084158383368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.98779296875,0.0,1460.9832763671875,1895.4371337890625,0.0,2193.6640625,0.894608199596405,1.0,0.0,3.0,1.0,0.0
17827680,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9674476981163024,0.2732807993888855,0.2454227209091186,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8755488991737366,0.2069104760885238,0.1961047947406768,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9772428870201112,0.2817265689373016,0.1970137953758239,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8675116300582886,0.2012516260147094,0.1908027380704879,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7381345629692078,0.1223132982850074,0.5521684885025024,285.0570373535156,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2489929199219,285.0523376464844,1.0,0.2784443795681,1.0,1.0,0.0,1.0,-1.658108830451965,1.658106565475464,2.23320512304781e-06,1.272141456604004,0.9737939834594728,0.9737939834594728,0.0,41.16569519042969,52.0,39843.359375,0.0,376.1787414550781,1.0,281.5416259765625,284.1770324707031,296.3365478515625,298.90655517578125,293.1499938964844,293.1499938964844,281.25,30945.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691917419433594,1.0,0.0,0.0,3.6185669898986816,3.618589639663696,8.737084158383368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.98779296875,0.0,1460.9832763671875,1895.4371337890625,0.0,2193.6640625,0.894608199596405,1.0,0.0,3.0,1.0,0.0
17827740,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.956780195236206,0.2756930291652679,0.2479347139596939,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.866040825843811,0.2087496072053909,0.1980588734149933,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9657734632492064,0.2830020785331726,0.1981224119663238,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8580809235572815,0.2029345035552978,0.1926069855690002,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7308605313301086,0.123440071940422,0.5579217076301575,284.8734130859375,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.256103515625,284.88214111328125,1.0,0.282629519701004,1.0,1.0,0.0,1.0,-1.673878192901611,1.67387592792511,2.2741774046153296e-06,1.284700870513916,0.8420140743255615,0.8420140743255615,0.0,43.49402618408203,55.0,40689.47265625,0.0,391.4120178222656,1.0,281.2574157714844,284.00006103515625,296.4156494140625,299.107177734375,293.1499938964844,293.1499938964844,281.54998779296875,39376.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839416861534119,1.0,0.0,0.0,3.5370163917541504,3.5370397567749023,8.347711286660342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.990234375,0.0,1435.54443359375,1895.4371337890625,0.0,2325.601318359375,0.8821635246276855,1.0,0.0,3.0,1.0,0.0
17827800,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.956780195236206,0.2756930291652679,0.2479347139596939,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.866040825843811,0.2087496072053909,0.1980588734149933,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9657734632492064,0.2830020785331726,0.1981224119663238,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8580809235572815,0.2029345035552978,0.1926069855690002,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7308605313301086,0.123440071940422,0.5579217076301575,284.8734130859375,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.256103515625,284.88214111328125,1.0,0.282629519701004,1.0,1.0,0.0,1.0,-1.673878192901611,1.67387592792511,2.2741774046153296e-06,1.284700870513916,0.8420140743255615,0.8420140743255615,0.0,43.49402618408203,55.0,40689.47265625,0.0,391.4120178222656,1.0,281.2574157714844,284.00006103515625,296.4156494140625,299.107177734375,293.1499938964844,293.1499938964844,281.54998779296875,39376.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839416861534119,1.0,0.0,0.0,3.5370163917541504,3.5370397567749023,8.347711286660342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.990234375,0.0,1435.54443359375,1895.4371337890625,0.0,2325.601318359375,0.8821635246276855,1.0,0.0,3.0,1.0,0.0
17827860,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.946709394454956,0.2790763974189758,0.2506837248802185,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8576409816741943,0.2111094444990158,0.2001533359289169,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.9545122385025024,0.2850532829761505,0.1993816643953323,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8497549295425415,0.205117717385292,0.1945420205593109,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.724421501159668,0.1249296516180038,0.5642814040184021,285.0666198730469,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2692565917969,285.0633239746094,1.0,0.2870420515537262,1.0,1.0,0.0,1.0,-1.6911600828170776,1.6911578178405762,2.3195045741886133e-06,1.298375368118286,1.0,1.0,0.0,45.904388427734375,58.0,40687.4765625,0.0,408.00921630859375,1.0,281.5424194335937,284.1669616699219,296.356201171875,298.9764099121094,293.1499938964844,293.1499938964844,281.25,31200.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755874395370483,1.0,0.0,0.0,3.709230661392212,3.709254264831543,9.180386086882208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.84326171875,0.0,1563.5794677734375,1895.4371337890625,0.0,2250.6142578125,0.9153057336807252,1.0,0.0,3.0,1.0,0.0
17827920,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.946709394454956,0.2790763974189758,0.2506837248802185,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8576409816741943,0.2111094444990158,0.2001533359289169,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.9545122385025024,0.2850532829761505,0.1993816643953323,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8497549295425415,0.205117717385292,0.1945420205593109,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.724421501159668,0.1249296516180038,0.5642814040184021,285.0666198730469,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2692565917969,285.0633239746094,1.0,0.2870420515537262,1.0,1.0,0.0,1.0,-1.6911600828170776,1.6911578178405762,2.3195045741886133e-06,1.298375368118286,1.0,1.0,0.0,45.904388427734375,58.0,40687.4765625,0.0,408.00921630859375,1.0,281.5424194335937,284.1669616699219,296.356201171875,298.9764099121094,293.1499938964844,293.1499938964844,281.25,31200.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755874395370483,1.0,0.0,0.0,3.709230661392212,3.709254264831543,9.180386086882208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.84326171875,0.0,1563.5794677734375,1895.4371337890625,0.0,2250.6142578125,0.9153057336807252,1.0,0.0,3.0,1.0,0.0
17827980,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9367087483406068,0.2818817794322967,0.2535413801670074,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8498339056968689,0.2132285237312317,0.2023898512125015,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9430357813835144,0.2865780591964721,0.2006996124982834,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8420048356056213,0.2070495337247848,0.1966038346290588,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7183877825737,0.1263475865125656,0.5714406967163086,284.8757629394531,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.27734375,284.8819885253906,1.0,0.291719526052475,1.0,1.0,0.0,1.0,-1.7099330425262451,1.709930658340454,2.3694838091614656e-06,1.3133200407028198,0.8731501698493958,0.8731501698493958,0.0,48.48189163208008,61.0,41717.8671875,0.0,426.2752685546875,1.0,281.2565612792969,283.9726867675781,296.4362487792969,299.188232421875,293.1499938964844,293.1499938964844,281.54998779296875,38354.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790868878364563,1.0,0.0,0.0,3.664319038391113,3.6643435955047607,8.959419233178778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.83935546875,0.0,1566.8441162109375,1895.4371337890625,0.0,2388.252197265625,0.9095680117607116,1.0,0.0,3.0,1.0,0.0
17828040,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9367087483406068,0.2818817794322967,0.2535413801670074,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8498339056968689,0.2132285237312317,0.2023898512125015,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9430357813835144,0.2865780591964721,0.2006996124982834,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8420048356056213,0.2070495337247848,0.1966038346290588,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7183877825737,0.1263475865125656,0.5714406967163086,284.8757629394531,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.27734375,284.8819885253906,1.0,0.291719526052475,1.0,1.0,0.0,1.0,-1.7099330425262451,1.709930658340454,2.3694838091614656e-06,1.3133200407028198,0.8731501698493958,0.8731501698493958,0.0,48.48189163208008,61.0,41717.8671875,0.0,426.2752685546875,1.0,281.2565612792969,283.9726867675781,296.4362487792969,299.188232421875,293.1499938964844,293.1499938964844,281.54998779296875,38354.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790868878364563,1.0,0.0,0.0,3.664319038391113,3.6643435955047607,8.959419233178778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.83935546875,0.0,1566.8441162109375,1895.4371337890625,0.0,2388.252197265625,0.9095680117607116,1.0,0.0,3.0,1.0,0.0
17828100,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.93110853433609,0.2835896015167236,0.2548695206642151,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8456045389175415,0.2144154161214828,0.2034295350313186,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9365744590759276,0.2875178158283233,0.2012476921081543,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8377993702888489,0.2081303596496582,0.1975495666265487,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7149677276611328,0.1271334290504455,0.5748160481452942,285.033935546875,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2826538085937,285.056396484375,1.0,0.2940729260444641,1.0,1.0,0.0,1.0,-1.7186199426651,1.718617558479309,2.392784608673537e-06,1.3201957941055298,0.9760043621063232,0.9760043621063232,0.0,49.88592529296875,61.0,41266.91015625,0.0,435.4725341796875,1.0,281.5023803710937,284.15447998046875,296.36639404296875,298.9871826171875,293.1499938964844,293.1499938964844,281.54998779296875,33992.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847824692726135,1.0,0.0,0.0,3.700685501098633,3.700709819793701,9.138137215813912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.59619140625,0.0,1575.0633544921875,1895.4371337890625,0.0,2333.183837890625,0.9175874590873718,1.0,0.0,3.0,1.0,0.0
17828160,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.9278727173805236,0.2856900095939636,0.2566606998443603,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8430322408676147,0.2158440798521042,0.2047271579504013,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.9322896599769592,0.2887880504131317,0.2020749449729919,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8352010846138,0.209443598985672,0.19874207675457,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7129120826721191,0.1280899345874786,0.5789723992347717,285.0782470703125,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2912292480469,285.0786437988281,1.0,0.2965206503868103,1.0,1.0,0.0,1.0,-1.7297416925430298,1.7297393083572388,2.4228106667578686e-06,1.328990459442139,1.0,1.0,0.0,51.09971618652344,64.0,41612.6953125,0.0,445.6542663574219,1.0,281.54278564453125,284.1610107421875,296.3772888183594,299.0543518066406,293.1499938964844,293.1499938964844,281.25,32496.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831146717071533,1.0,0.0,0.0,3.7980196475982666,3.798044443130493,9.62515400715347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.0537109375,0.0,1676.8875732421875,1895.4371337890625,0.0,2318.1494140625,0.9359411001205444,1.0,0.0,3.0,1.0,0.0
17828220,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9198557138442992,0.2888683676719665,0.2598917782306671,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8370392918586731,0.2182485610246658,0.2072378993034362,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9223272204399108,0.2905251681804657,0.2035426646471023,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8291530013084412,0.2116217166185379,0.2010383009910583,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7079361081123352,0.1297714710235595,0.5873365998268127,284.89111328125,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3000793457031,284.89483642578125,1.0,0.301525354385376,1.0,1.0,0.0,1.0,-1.751201033592224,1.7511985301971436,2.481511273799697e-06,1.3460508584976196,0.911043643951416,0.911043643951416,0.0,53.80900192260742,67.0,42838.17578125,0.0,466.7310180664063,1.0,281.25592041015625,283.9574584960937,296.4564208984375,299.2743225097656,293.1499938964844,293.1499938964844,280.95001220703125,37272.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984265089035034,1.0,0.0,0.0,3.785698175430298,3.7857236862182617,9.562803597873426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.6044921875,0.0,1699.3226318359375,1895.4371337890625,0.0,2457.047607421875,0.9359816312789916,1.0,0.0,3.0,1.0,0.0
17828280,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9198557138442992,0.2888683676719665,0.2598917782306671,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8370392918586731,0.2182485610246658,0.2072378993034362,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9223272204399108,0.2905251681804657,0.2035426646471023,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8291530013084412,0.2116217166185379,0.2010383009910583,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7079361081123352,0.1297714710235595,0.5873365998268127,284.89111328125,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3000793457031,284.89483642578125,1.0,0.301525354385376,1.0,1.0,0.0,1.0,-1.751201033592224,1.7511985301971436,2.481511273799697e-06,1.3460508584976196,0.911043643951416,0.911043643951416,0.0,53.80900192260742,67.0,42838.17578125,0.0,466.7310180664063,1.0,281.25592041015625,283.9574584960937,296.4564208984375,299.2743225097656,293.1499938964844,293.1499938964844,280.95001220703125,37272.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984265089035034,1.0,0.0,0.0,3.785698175430298,3.7857236862182617,9.562803597873426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.6044921875,0.0,1699.3226318359375,1895.4371337890625,0.0,2457.047607421875,0.9359816312789916,1.0,0.0,3.0,1.0,0.0
17828340,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9097050428390504,0.2917225062847137,0.2624880373477936,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8295273780822754,0.2204247266054153,0.2093815058469772,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9103485345840454,0.2918769419193268,0.2045482397079467,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8215340971946716,0.2135618180036544,0.2029638439416885,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7012796998023987,0.1313009411096573,0.5946668982505798,284.8551025390625,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3016357421875,284.8731689453125,1.0,0.3064465224742889,1.0,1.0,0.0,1.0,-1.7692131996154783,1.769210696220398,2.531417521822732e-06,1.3603497743606567,0.808449387550354,0.808449387550354,0.0,56.92117691040039,70.0,43276.234375,0.0,487.3137512207031,1.0,280.9576416015625,283.9418334960937,296.44854736328125,299.3074951171875,293.1499938964844,293.1499938964844,281.25,44088.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093020915985107,1.0,0.0,0.0,3.4540164470672607,3.454040050506592,7.960532002471155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.94873046875,0.0,1383.135009765625,1895.4371337890625,0.0,2556.767822265625,0.8698076009750366,1.0,0.0,3.0,1.0,0.0
17828400,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9097050428390504,0.2917225062847137,0.2624880373477936,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8295273780822754,0.2204247266054153,0.2093815058469772,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9103485345840454,0.2918769419193268,0.2045482397079467,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8215340971946716,0.2135618180036544,0.2029638439416885,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7012796998023987,0.1313009411096573,0.5946668982505798,284.8551025390625,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3016357421875,284.8731689453125,1.0,0.3064465224742889,1.0,1.0,0.0,1.0,-1.7692131996154783,1.769210696220398,2.531417521822732e-06,1.3603497743606567,0.808449387550354,0.808449387550354,0.0,56.92117691040039,70.0,43276.234375,0.0,487.3137512207031,1.0,280.9576416015625,283.9418334960937,296.44854736328125,299.3074951171875,293.1499938964844,293.1499938964844,281.25,44088.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093020915985107,1.0,0.0,0.0,3.4540164470672607,3.454040050506592,7.960532002471155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.94873046875,0.0,1383.135009765625,1895.4371337890625,0.0,2556.767822265625,0.8698076009750366,1.0,0.0,3.0,1.0,0.0
17828460,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9050628542900084,0.2961316704750061,0.2661638259887695,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.825661838054657,0.2234944105148315,0.2121251076459884,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.903794527053833,0.2944897413253784,0.2061905264854431,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8174583911895752,0.2163590341806411,0.2054591178894043,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.6981016397476196,0.1334246098995208,0.6037998199462891,285.0503845214844,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.31768798828125,285.0478210449219,1.0,0.3115240037441253,1.0,1.0,0.0,1.0,-1.792849898338318,1.7928472757339478,2.5976803499361267e-06,1.3790059089660645,0.9662649631500244,0.9662649631500244,0.0,59.52845001220703,73.0,43496.328125,0.0,510.4072570800781,1.0,281.24169921875,284.0957946777344,296.3929138183594,299.1792297363281,293.1499938964844,293.1499938964844,280.95001220703125,31829.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981851696968079,1.0,0.0,0.0,3.645550012588501,3.645573139190674,8.86787177023507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.29150390625,0.0,1497.0587158203125,1895.4371337890625,0.0,2454.84423828125,0.9013683199882508,1.0,0.0,3.0,1.0,0.0
17828520,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9050628542900084,0.2961316704750061,0.2661638259887695,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.825661838054657,0.2234944105148315,0.2121251076459884,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.903794527053833,0.2944897413253784,0.2061905264854431,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8174583911895752,0.2163590341806411,0.2054591178894043,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.6981016397476196,0.1334246098995208,0.6037998199462891,285.0503845214844,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.31768798828125,285.0478210449219,1.0,0.3115240037441253,1.0,1.0,0.0,1.0,-1.792849898338318,1.7928472757339478,2.5976803499361267e-06,1.3790059089660645,0.9662649631500244,0.9662649631500244,0.0,59.52845001220703,73.0,43496.328125,0.0,510.4072570800781,1.0,281.24169921875,284.0957946777344,296.3929138183594,299.1792297363281,293.1499938964844,293.1499938964844,280.95001220703125,31829.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981851696968079,1.0,0.0,0.0,3.645550012588501,3.645573139190674,8.86787177023507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.29150390625,0.0,1497.0587158203125,1895.4371337890625,0.0,2454.84423828125,0.9013683199882508,1.0,0.0,3.0,1.0,0.0
17828580,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9002750515937805,0.2996133267879486,0.2696722149848938,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8217699527740479,0.2262345552444458,0.2149549275636673,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8974151611328125,0.2964437007904053,0.2078121602535247,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8133035898208618,0.2188286632299423,0.208032414317131,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6950401067733765,0.1354196518659591,0.6135739684104919,284.89361572265625,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.32293701171875,284.9023132324219,1.0,0.3167717754840851,1.0,1.0,0.0,1.0,-1.81723701953888,1.81723427772522,2.667249646037817e-06,1.398346781730652,0.8553895354270935,0.8553895354270935,0.0,62.31407165527344,76.0,44567.22265625,0.0,535.108154296875,1.0,280.957275390625,283.9373779296875,296.4775390625,299.3981628417969,293.1499938964844,293.1499938964844,281.25,38875.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117347955703735,1.0,0.0,0.0,3.567241668701172,3.567265510559082,8.490990808240895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.1357421875,0.0,1464.0595703125,1895.4371337890625,0.0,2579.17822265625,0.8889074325561523,1.0,0.0,3.0,1.0,0.0
17828640,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9002750515937805,0.2996133267879486,0.2696722149848938,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8217699527740479,0.2262345552444458,0.2149549275636673,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8974151611328125,0.2964437007904053,0.2078121602535247,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8133035898208618,0.2188286632299423,0.208032414317131,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6950401067733765,0.1354196518659591,0.6135739684104919,284.89361572265625,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.32293701171875,284.9023132324219,1.0,0.3167717754840851,1.0,1.0,0.0,1.0,-1.81723701953888,1.81723427772522,2.667249646037817e-06,1.398346781730652,0.8553895354270935,0.8553895354270935,0.0,62.31407165527344,76.0,44567.22265625,0.0,535.108154296875,1.0,280.957275390625,283.9373779296875,296.4775390625,299.3981628417969,293.1499938964844,293.1499938964844,281.25,38875.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117347955703735,1.0,0.0,0.0,3.567241668701172,3.567265510559082,8.490990808240895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.1357421875,0.0,1464.0595703125,1895.4371337890625,0.0,2579.17822265625,0.8889074325561523,1.0,0.0,3.0,1.0,0.0
17828700,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8975756168365479,0.3016640543937683,0.2713076472282409,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8195756673812866,0.2277510166168213,0.2163009792566299,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8939114212989807,0.2976101636886596,0.2085194587707519,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8109413981437683,0.220199167728424,0.2092468738555908,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.6932801604270935,0.13650943338871,0.6182920336723328,285.0496826171875,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.32769775390625,285.0678100585937,1.0,0.319383293390274,1.0,1.0,0.0,1.0,-1.828787326812744,1.828784704208374,2.7005128231394337e-06,1.4074550867080688,0.963613510131836,0.963613510131836,0.0,63.78934097290039,76.0,44253.28125,0.0,547.50390625,1.0,281.20037841796875,284.1045837402344,296.4167175292969,299.2127685546875,293.1499938964844,293.1499938964844,281.25,33404.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060354590415955,1.0,0.0,0.0,3.627663612365722,3.6276869773864746,8.781067890595295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.1611328125,0.0,1489.161376953125,1895.4371337890625,0.0,2526.732666015625,0.9008595943450928,1.0,0.0,3.0,1.0,0.0
17828760,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8963982462882996,0.3040291965007782,0.2733676135540008,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8185308575630188,0.2294740825891494,0.2178914546966552,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.891835629940033,0.2990532517433166,0.2094834297895431,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8097476959228516,0.2217679917812347,0.2106951773166656,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.6926407217979431,0.1377447843551635,0.6237522959709167,285.0794982910156,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3360595703125,285.0777587890625,1.0,0.3220753073692322,1.0,1.0,0.0,1.0,-1.8426216840744016,1.8426189422607424,2.740665649980656e-06,1.4183576107025146,1.0,1.0,0.0,65.0675048828125,79.0,44709.2890625,0.0,561.00390625,1.0,281.2426452636719,284.09814453125,296.43231201171875,299.29296875,293.1499938964844,293.1499938964844,280.95001220703125,31558.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050034642219543,1.0,0.0,0.0,3.743978261947632,3.7440025806427,9.353194059258384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.62158203125,0.0,1606.1708984375,1895.4371337890625,0.0,2517.258544921875,0.923114001750946,1.0,0.0,3.0,1.0,0.0
17828820,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8923746347427368,0.3075977265834808,0.2769705653190613,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8152951002120972,0.2323791980743408,0.2208942770957946,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8862502574920654,0.3010329604148865,0.2111366838216781,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.806131899356842,0.2243722975254058,0.2134130001068115,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6903499364852905,0.1399116069078445,0.6343785524368286,284.8977966308594,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3399353027344,284.90203857421875,1.0,0.3274948298931122,1.0,1.0,0.0,1.0,-1.8685663938522337,1.868563532829285,2.817032054736046e-06,1.4388926029205322,0.903531014919281,0.903531014919281,0.0,67.96536254882812,82.0,46044.80859375,0.0,588.4024658203125,1.0,280.9569702148437,283.9013061523437,296.5101623535156,299.5218811035156,293.1499938964844,293.1499938964844,280.6499938964844,37071.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205763101577759,1.0,0.0,0.0,3.734066963195801,3.7340919971466064,9.303738011112728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.43408203125,0.0,1636.92919921875,1895.4371337890625,0.0,2660.9091796875,0.9244430065155028,1.0,0.0,3.0,1.0,0.0
17828880,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8923746347427368,0.3075977265834808,0.2769705653190613,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8152951002120972,0.2323791980743408,0.2208942770957946,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8862502574920654,0.3010329604148865,0.2111366838216781,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.806131899356842,0.2243722975254058,0.2134130001068115,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6903499364852905,0.1399116069078445,0.6343785524368286,284.8977966308594,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3399353027344,284.90203857421875,1.0,0.3274948298931122,1.0,1.0,0.0,1.0,-1.8685663938522337,1.868563532829285,2.817032054736046e-06,1.4388926029205322,0.903531014919281,0.903531014919281,0.0,67.96536254882812,82.0,46044.80859375,0.0,588.4024658203125,1.0,280.9569702148437,283.9013061523437,296.5101623535156,299.5218811035156,293.1499938964844,293.1499938964844,280.6499938964844,37071.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205763101577759,1.0,0.0,0.0,3.734066963195801,3.7340919971466064,9.303738011112728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.43408203125,0.0,1636.92919921875,1895.4371337890625,0.0,2660.9091796875,0.9244430065155028,1.0,0.0,3.0,1.0,0.0
17828940,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8866791129112244,0.3109191060066223,0.2799664437770843,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8106709122657776,0.2350767999887466,0.2235213965177536,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8790765404701233,0.302656888961792,0.2123245298862457,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8010327219963074,0.2267548590898513,0.2157491892576217,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6867721676826477,0.14192496240139,0.6438732147216797,284.8739013671875,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3402099609375,284.8890380859375,1.0,0.3327581584453583,1.0,1.0,0.0,1.0,-1.8909512758255005,1.8909482955932613,2.883845354517689e-06,1.4565658569335938,0.8169280886650085,0.8169280886650085,0.0,71.21428680419922,85.0,46622.48828125,0.0,615.0065307617188,1.0,280.6579895019531,283.8858642578125,296.5037536621094,299.5639953613281,293.1499938964844,293.1499938964844,280.95001220703125,42684.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313964009284973,1.0,0.0,0.0,3.4439167976379395,3.4439399242401123,7.914046591395163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.212890625,0.0,1362.9381103515625,1895.4371337890625,0.0,2761.448974609375,0.8666079044342041,1.0,0.0,3.0,1.0,0.0
17829000,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8866791129112244,0.3109191060066223,0.2799664437770843,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8106709122657776,0.2350767999887466,0.2235213965177536,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8790765404701233,0.302656888961792,0.2123245298862457,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8010327219963074,0.2267548590898513,0.2157491892576217,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6867721676826477,0.14192496240139,0.6438732147216797,284.8739013671875,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3402099609375,284.8890380859375,1.0,0.3327581584453583,1.0,1.0,0.0,1.0,-1.8909512758255005,1.8909482955932613,2.883845354517689e-06,1.4565658569335938,0.8169280886650085,0.8169280886650085,0.0,71.21428680419922,85.0,46622.48828125,0.0,615.0065307617188,1.0,280.6579895019531,283.8858642578125,296.5037536621094,299.5639953613281,293.1499938964844,293.1499938964844,280.95001220703125,42684.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313964009284973,1.0,0.0,0.0,3.4439167976379395,3.4439399242401123,7.914046591395163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.212890625,0.0,1362.9381103515625,1895.4371337890625,0.0,2761.448974609375,0.8666079044342041,1.0,0.0,3.0,1.0,0.0
17829060,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8848496079444885,0.3157753050327301,0.2840561866760254,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8090234994888306,0.2386630624532699,0.22675621509552,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8755119442939758,0.30552539229393,0.2141503542661667,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7990702390670776,0.2299835830926895,0.2186567634344101,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.6859822869300842,0.144514575600624,0.6551167368888855,285.0505676269531,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3550720214844,285.0480651855469,1.0,0.3381483256816864,1.0,1.0,0.0,1.0,-1.9189269542694087,1.9189239740371704,2.968457465613028e-06,1.4785388708114624,0.9674622416496276,0.9674622416496276,0.0,73.88494110107422,88.0,46945.0234375,0.0,644.5230712890625,1.0,280.9416809082031,284.0252380371094,296.45611572265625,299.4508361816406,293.1499938964844,293.1499938964844,280.6499938964844,31676.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219742178916931,1.0,0.0,0.0,3.6417860984802246,3.6418092250823975,8.849569894664455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.83544921875,0.0,1491.7730712890625,1895.4371337890625,0.0,2673.868896484375,0.9003685712814331,1.0,0.0,3.0,1.0,0.0
17829120,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8848496079444885,0.3157753050327301,0.2840561866760254,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8090234994888306,0.2386630624532699,0.22675621509552,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8755119442939758,0.30552539229393,0.2141503542661667,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7990702390670776,0.2299835830926895,0.2186567634344101,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.6859822869300842,0.144514575600624,0.6551167368888855,285.0505676269531,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3550720214844,285.0480651855469,1.0,0.3381483256816864,1.0,1.0,0.0,1.0,-1.9189269542694087,1.9189239740371704,2.968457465613028e-06,1.4785388708114624,0.9674622416496276,0.9674622416496276,0.0,73.88494110107422,88.0,46945.0234375,0.0,644.5230712890625,1.0,280.9416809082031,284.0252380371094,296.45611572265625,299.4508361816406,293.1499938964844,293.1499938964844,280.6499938964844,31676.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219742178916931,1.0,0.0,0.0,3.6417860984802246,3.6418092250823975,8.849569894664455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.83544921875,0.0,1491.7730712890625,1895.4371337890625,0.0,2673.868896484375,0.9003685712814331,1.0,0.0,3.0,1.0,0.0
17829180,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8823948502540588,0.3196228444576263,0.287894457578659,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8070716857910156,0.2418689727783203,0.2300293743610382,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8715939521789551,0.3077104389667511,0.2159286439418792,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.796821117401123,0.2328341752290725,0.2215937972068786,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6850232481956482,0.1469189673662185,0.6667695045471191,284.9020690917969,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3595886230469,284.9101257324219,1.0,0.3436660766601562,1.0,1.0,0.0,1.0,-1.9471261501312256,1.9471231698989868,3.055297611354036e-06,1.5007801055908203,0.8633967041969299,0.8633967041969299,0.0,76.76461791992188,91.0,48150.42578125,0.0,675.6751098632812,1.0,280.65728759765625,283.87017822265625,296.5361328125,299.6747741699219,293.1499938964844,293.1499938964844,280.95001220703125,38319.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355439305305481,1.0,0.0,0.0,3.576197862625122,3.576221704483032,8.53368078423955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.029296875,0.0,1469.6002197265625,1895.4371337890625,0.0,2800.112060546875,0.8906241059303284,1.0,0.0,3.0,1.0,0.0
17829240,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8823948502540588,0.3196228444576263,0.287894457578659,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8070716857910156,0.2418689727783203,0.2300293743610382,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8715939521789551,0.3077104389667511,0.2159286439418792,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.796821117401123,0.2328341752290725,0.2215937972068786,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6850232481956482,0.1469189673662185,0.6667695045471191,284.9020690917969,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3595886230469,284.9101257324219,1.0,0.3436660766601562,1.0,1.0,0.0,1.0,-1.9471261501312256,1.9471231698989868,3.055297611354036e-06,1.5007801055908203,0.8633967041969299,0.8633967041969299,0.0,76.76461791992188,91.0,48150.42578125,0.0,675.6751098632812,1.0,280.65728759765625,283.87017822265625,296.5361328125,299.6747741699219,293.1499938964844,293.1499938964844,280.95001220703125,38319.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355439305305481,1.0,0.0,0.0,3.576197862625122,3.576221704483032,8.53368078423955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.029296875,0.0,1469.6002197265625,1895.4371337890625,0.0,2800.112060546875,0.8906241059303284,1.0,0.0,3.0,1.0,0.0
