time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829300,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8809106945991516,0.3218875229358673,0.2897081077098846,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8058645725250244,0.2436317056417465,0.2315993160009384,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8693929314613342,0.3090196549892425,0.2167275249958038,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7954728603363037,0.2344057410955429,0.2229909002780914,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.684333860874176,0.1482144296169281,0.6723886132240295,285.05450439453125,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3641662597656,285.06988525390625,1.0,0.3463990688323974,1.0,1.0,0.0,1.0,-1.9605716466903689,1.9605685472488403,3.097109811278642e-06,1.5113219022750854,0.9717863202095032,0.9717863202095032,0.0,78.27252960205078,91.0,47873.9765625,0.0,691.2646484375,1.0,280.9007263183594,284.030517578125,296.4795227050781,299.4941711425781,293.1499938964844,293.1499938964844,280.95001220703125,33096.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304329514503479,1.0,0.0,0.0,3.643571138381958,3.643594741821289,8.858247610987746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.0869140625,0.0,1504.3436279296875,1895.4371337890625,0.0,2752.4765625,0.904028594493866,1.0,0.0,3.0,1.0,0.0
17829360,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.880720853805542,0.3244527578353882,0.2919551134109497,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8057190775871277,0.2455968111753463,0.2334196865558624,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.8683804869651794,0.3105969429016113,0.2177880406379699,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.7951853275299072,0.2361704558134079,0.2246259599924087,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.6845950484275818,0.1496521681547165,0.6787594556808472,285.0780029296875,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.37188720703125,285.07720947265625,1.0,0.3492128252983093,1.0,1.0,0.0,1.0,-1.9763416051864624,1.976338505744934,3.146551762256422e-06,1.523682713508606,1.0,1.0,0.0,79.56185150146484,94.0,48369.30859375,0.0,708.1796264648438,1.0,280.9423217773437,284.0234375,296.49664306640625,299.57958984375,293.1499938964844,293.1499938964844,280.6499938964844,31739.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299391865730286,1.0,0.0,0.0,3.752930402755737,3.7529547214508057,9.397975873071118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.69140625,0.0,1617.949462890625,1895.4371337890625,0.0,2747.8798828125,0.9252410531044006,1.0,0.0,3.0,1.0,0.0
17829420,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8787254095077515,0.3284042179584503,0.2958877086639404,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8042204976081848,0.2489581555128097,0.2368532419204712,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8650038838386536,0.312839537858963,0.2196199595928192,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7934092283248901,0.2391342669725418,0.2276867628097534,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6840870380401611,0.1521853506565094,0.6910626292228699,284.9033508300781,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3753967285156,284.9079895019531,1.0,0.3548518121242523,1.0,1.0,0.0,1.0,-2.005842924118042,2.0058395862579346,3.2403486329712905e-06,1.5468969345092771,0.9117039442062378,0.9117039442062378,0.0,82.51760864257812,97.0,49845.296875,0.0,742.3182373046875,1.0,280.6561279296875,283.8298645019531,296.5705871582031,299.8140869140625,293.1499938964844,293.1499938964844,280.3500061035156,36798.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451007604598999,1.0,0.0,0.0,3.750043392181397,3.750068426132202,9.383521728523192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.62158203125,0.0,1653.4820556640625,1895.4371337890625,0.0,2889.406494140625,0.9278963208198548,1.0,0.0,3.0,1.0,0.0
17829480,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8787254095077515,0.3284042179584503,0.2958877086639404,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8042204976081848,0.2489581555128097,0.2368532419204712,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8650038838386536,0.312839537858963,0.2196199595928192,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7934092283248901,0.2391342669725418,0.2276867628097534,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6840870380401611,0.1521853506565094,0.6910626292228699,284.9033508300781,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3753967285156,284.9079895019531,1.0,0.3548518121242523,1.0,1.0,0.0,1.0,-2.005842924118042,2.0058395862579346,3.2403486329712905e-06,1.5468969345092771,0.9117039442062378,0.9117039442062378,0.0,82.51760864257812,97.0,49845.296875,0.0,742.3182373046875,1.0,280.6561279296875,283.8298645019531,296.5705871582031,299.8140869140625,293.1499938964844,293.1499938964844,280.3500061035156,36798.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451007604598999,1.0,0.0,0.0,3.750043392181397,3.750068426132202,9.383521728523192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.62158203125,0.0,1653.4820556640625,1895.4371337890625,0.0,2889.406494140625,0.9278963208198548,1.0,0.0,3.0,1.0,0.0
17829540,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8753049969673157,0.3322437107563019,0.2993077337741852,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8014248013496399,0.2521247863769531,0.2399099767208099,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8602097630500793,0.3147335052490234,0.220988780260086,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7903075814247131,0.2418565452098846,0.2303390353918075,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6823343634605408,0.1545346230268478,0.702058732509613,284.8822021484375,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.37646484375,284.8946838378906,1.0,0.3603060841560364,1.0,1.0,0.0,1.0,-2.031655550003052,2.0316522121429443,3.323567398183513e-06,1.567148208618164,0.8318391442298889,0.8318391442298889,0.0,85.8198471069336,100.0,50567.125,0.0,775.4035034179688,1.0,280.3577575683594,283.8063049316406,296.56561279296875,299.865966796875,293.1499938964844,293.1499938964844,280.6499938964844,41676.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855553388595581,1.0,0.0,0.0,3.498254537582397,3.4982781410217285,8.165750386979198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.6689453125,0.0,1411.516357421875,1895.4371337890625,0.0,2987.3095703125,0.8775697946548462,1.0,0.0,3.0,1.0,0.0
17829600,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8753049969673157,0.3322437107563019,0.2993077337741852,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8014248013496399,0.2521247863769531,0.2399099767208099,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8602097630500793,0.3147335052490234,0.220988780260086,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7903075814247131,0.2418565452098846,0.2303390353918075,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6823343634605408,0.1545346230268478,0.702058732509613,284.8822021484375,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.37646484375,284.8946838378906,1.0,0.3603060841560364,1.0,1.0,0.0,1.0,-2.031655550003052,2.0316522121429443,3.323567398183513e-06,1.567148208618164,0.8318391442298889,0.8318391442298889,0.0,85.8198471069336,100.0,50567.125,0.0,775.4035034179688,1.0,280.3577575683594,283.8063049316406,296.56561279296875,299.865966796875,293.1499938964844,293.1499938964844,280.6499938964844,41676.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855553388595581,1.0,0.0,0.0,3.498254537582397,3.4982781410217285,8.165750386979198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.6689453125,0.0,1411.516357421875,1895.4371337890625,0.0,2987.3095703125,0.8775697946548462,1.0,0.0,3.0,1.0,0.0
17829660,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8753125071525574,0.3376971185207367,0.3039133846759796,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8014416694641113,0.256223201751709,0.2436104416847229,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8584653735160828,0.3178815841674804,0.2230033576488495,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7899552583694458,0.2454459220170974,0.2335737198591232,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.683010995388031,0.1574797183275222,0.7148321270942688,285.0534362792969,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3916015625,285.0511169433594,1.0,0.3658968508243561,1.0,1.0,0.0,1.0,-2.06326961517334,2.0632660388946533,3.426874172873795e-06,1.591833233833313,0.9818169474601746,0.9818169474601746,0.0,88.46835327148438,103.0,50932.76953125,0.0,812.052734375,1.0,280.642333984375,283.94561767578125,296.5248107910156,299.7629089355469,293.1499938964844,293.1499938964844,280.3500061035156,31753.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473466634750366,1.0,0.0,0.0,3.688220977783203,3.688244581222534,9.076682658815116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.904296875,0.0,1544.001220703125,1895.4371337890625,0.0,2910.425537109375,0.9108344912528992,1.0,0.0,3.0,1.0,0.0
17829720,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8753125071525574,0.3376971185207367,0.3039133846759796,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8014416694641113,0.256223201751709,0.2436104416847229,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8584653735160828,0.3178815841674804,0.2230033576488495,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7899552583694458,0.2454459220170974,0.2335737198591232,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.683010995388031,0.1574797183275222,0.7148321270942688,285.0534362792969,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3916015625,285.0511169433594,1.0,0.3658968508243561,1.0,1.0,0.0,1.0,-2.06326961517334,2.0632660388946533,3.426874172873795e-06,1.591833233833313,0.9818169474601746,0.9818169474601746,0.0,88.46835327148438,103.0,50932.76953125,0.0,812.052734375,1.0,280.642333984375,283.94561767578125,296.5248107910156,299.7629089355469,293.1499938964844,293.1499938964844,280.3500061035156,31753.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473466634750366,1.0,0.0,0.0,3.688220977783203,3.688244581222534,9.076682658815116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.904296875,0.0,1544.001220703125,1895.4371337890625,0.0,2910.425537109375,0.9108344912528992,1.0,0.0,3.0,1.0,0.0
17829780,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8745701909065247,0.3420633971691131,0.3082282245159149,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8010507225990295,0.2599051594734192,0.2473372668027877,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8562471866607666,0.3203119337558746,0.2249537706375122,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7891950607299805,0.2486179172992706,0.2368193566799163,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6833943128585815,0.1602043211460113,0.7279484868049622,284.9071960449219,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.39630126953125,284.9141845703125,1.0,0.3716146647930145,1.0,1.0,0.0,1.0,-2.0949246883392334,2.094921112060547,3.532207074385952e-06,1.6166568994522097,0.8815258145332336,0.8815258145332336,0.0,91.3626480102539,106.0,52305.2578125,0.0,850.6075439453125,1.0,280.3568115234375,283.7868347167969,296.601318359375,299.99462890625,293.1499938964844,293.1499938964844,280.6499938964844,37768.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606771230697632,1.0,0.0,0.0,3.640014886856079,3.640039205551148,8.840964369483117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.83984375,0.0,1535.28125,1895.4371337890625,0.0,3035.355712890625,0.9043891429901124,1.0,0.0,3.0,1.0,0.0
17829840,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8745701909065247,0.3420633971691131,0.3082282245159149,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8010507225990295,0.2599051594734192,0.2473372668027877,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8562471866607666,0.3203119337558746,0.2249537706375122,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7891950607299805,0.2486179172992706,0.2368193566799163,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6833943128585815,0.1602043211460113,0.7279484868049622,284.9071960449219,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.39630126953125,284.9141845703125,1.0,0.3716146647930145,1.0,1.0,0.0,1.0,-2.0949246883392334,2.094921112060547,3.532207074385952e-06,1.6166568994522097,0.8815258145332336,0.8815258145332336,0.0,91.3626480102539,106.0,52305.2578125,0.0,850.6075439453125,1.0,280.3568115234375,283.7868347167969,296.601318359375,299.99462890625,293.1499938964844,293.1499938964844,280.6499938964844,37768.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606771230697632,1.0,0.0,0.0,3.640014886856079,3.640039205551148,8.840964369483117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.83984375,0.0,1535.28125,1895.4371337890625,0.0,3035.355712890625,0.9043891429901124,1.0,0.0,3.0,1.0,0.0
17829900,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8739271759986877,0.344606876373291,0.310273677110672,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8006186485290527,0.2619155943393707,0.2491287887096405,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8548876047134399,0.3217535614967346,0.2258374840021133,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7885751128196716,0.2503563165664673,0.2383636236190796,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.6833544373512268,0.1616622805595398,0.7342559099197388,285.0594482421875,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.4010009765625,285.07293701171875,1.0,0.3744414746761322,1.0,1.0,0.0,1.0,-2.1100215911865234,2.110018014907837,3.582933686629985e-06,1.628422737121582,0.9916383028030396,0.9916383028030396,0.0,92.88031768798828,106.0,52024.96484375,0.0,869.8540649414062,1.0,280.602294921875,283.946533203125,296.5486755371094,299.8160705566406,293.1499938964844,293.1499938964844,280.6499938964844,33032.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560124039649963,1.0,0.0,0.0,3.706710577011109,3.7067346572875977,9.167916346086712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.21533203125,0.0,1574.63623046875,1895.4371337890625,0.0,2991.613037109375,0.9179558753967284,1.0,0.0,3.0,1.0,0.0
17829960,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.8744682669639587,0.347461074590683,0.3127708435058594,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.8011759519577026,0.2641389071941376,0.2511835992336273,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8545821309089661,0.3234701454639435,0.2269891053438186,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.7889289855957031,0.252296894788742,0.2401561737060547,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.6841920614242554,0.1632710695266723,0.7413568496704102,285.0863647460937,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4087219238281,285.0873718261719,1.0,0.3773567378520965,1.0,1.0,0.0,1.0,-2.1275506019592285,2.127547025680542,3.642324372776784e-06,1.6420844793319702,1.0,1.0,0.0,94.1535186767578,109.0,52507.96875,0.0,890.7349243164062,1.0,280.6427917480469,283.9491882324219,296.56622314453125,299.9032592773437,293.1499938964844,293.1499938964844,280.3500061035156,32441.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855811357498169,1.0,0.0,0.0,3.794811964035034,3.7948367595672607,9.608902473701164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.154296875,0.0,1672.6436767578125,1895.4371337890625,0.0,2989.72802734375,0.935174524784088,1.0,0.0,3.0,1.0,0.0
17830020,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8748130798339844,0.3499723374843597,0.315289169549942,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8016297817230225,0.266255646944046,0.2533292770385742,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8541234135627747,0.3249478340148926,0.2281732410192489,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7891741991043091,0.2541247606277466,0.2420268952846527,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.6849725842475891,0.1648331731557846,0.7488486766815186,284.9486083984375,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4127197265625,284.93328857421875,1.0,0.3804273307323456,1.0,1.0,0.0,1.0,-2.1458218097686768,2.1458182334899902,3.704876917254296e-06,1.6563774347305298,0.9649993777275084,0.9649993777275084,0.0,95.55110168457033,109.0,53940.35546875,0.0,913.075927734375,1.0,280.39031982421875,283.767822265625,296.6371154785156,300.1631164550781,293.1499938964844,293.1499938964844,280.3500061035156,33800.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653119206428528,1.0,0.0,0.0,3.8349342346191406,3.834959745407105,9.813165888772346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.658203125,0.0,1731.524169921875,1895.4371337890625,0.0,3078.831787109375,0.944588840007782,1.0,0.0,3.0,1.0,0.0
17830080,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8740067481994629,0.3519090712070465,0.3171766102313995,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8011372685432434,0.2679902911186218,0.255084216594696,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8527324795722961,0.3259935975074768,0.2290139198303222,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7885000705718994,0.2555950284004211,0.2435334622859954,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6848810315132141,0.1661244183778762,0.7551066279411316,284.9174194335937,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.41229248046875,284.9210205078125,1.0,0.3831996023654938,1.0,1.0,0.0,1.0,-2.1605348587036133,2.160531044006348,3.755678335437551e-06,1.6678951978683472,0.9352923035621644,0.9352923035621644,0.0,97.1086654663086,112.0,54185.59765625,0.0,932.8985595703124,1.0,280.3559265136719,283.75372314453125,296.6365661621094,300.1461181640625,293.1499938964844,293.1499938964844,280.04998779296875,36196.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702122569084167,1.0,0.0,0.0,3.809060096740722,3.8090858459472656,9.681194796939965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.3232421875,0.0,1718.97216796875,1895.4371337890625,0.0,3124.801513671875,0.9408141374588012,1.0,0.0,3.0,1.0,0.0
17830140,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8717795014381409,0.3559752106666565,0.3208448886871338,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7995794415473938,0.271542340517044,0.2585222721099853,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8493137359619141,0.3280945122241974,0.2305359095335006,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7865588665008545,0.2585766911506653,0.2464424073696136,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.6841357350349426,0.1687275916337967,0.7672919631004333,284.884521484375,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.410888671875,284.8948669433594,1.0,0.3888149261474609,1.0,1.0,0.0,1.0,-2.189028263092041,2.1890244483947754,3.854999249597313e-06,1.690129041671753,0.8528108596801758,0.8528108596801758,0.0,100.49411010742188,100.0,55061.7734375,0.0,973.3465576171876,1.0,280.0571594238281,283.7109375,296.6351318359375,300.2122802734375,293.1499938964844,293.1499938964844,280.3500061035156,40866.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804207444190979,1.0,0.0,0.0,3.5960958003997803,3.596120357513428,8.628907721686119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.90771484375,0.0,1509.8919677734375,1895.4371337890625,0.0,3220.523681640625,0.8981825113296509,1.0,0.0,3.0,1.0,0.0
17830200,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8717795014381409,0.3559752106666565,0.3208448886871338,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7995794415473938,0.271542340517044,0.2585222721099853,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8493137359619141,0.3280945122241974,0.2305359095335006,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7865588665008545,0.2585766911506653,0.2464424073696136,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.6841357350349426,0.1687275916337967,0.7672919631004333,284.884521484375,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.410888671875,284.8948669433594,1.0,0.3888149261474609,1.0,1.0,0.0,1.0,-2.189028263092041,2.1890244483947754,3.854999249597313e-06,1.690129041671753,0.8528108596801758,0.8528108596801758,0.0,100.49411010742188,100.0,55061.7734375,0.0,973.3465576171876,1.0,280.0571594238281,283.7109375,296.6351318359375,300.2122802734375,293.1499938964844,293.1499938964844,280.3500061035156,40866.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804207444190979,1.0,0.0,0.0,3.5960958003997803,3.596120357513428,8.628907721686119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.90771484375,0.0,1509.8919677734375,1895.4371337890625,0.0,3220.523681640625,0.8981825113296509,1.0,0.0,3.0,1.0,0.0
17830260,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8850523233413696,0.3617128729820251,0.3254564106464386,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8118187785148621,0.2760686874389648,0.2623738944530487,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8601385354995728,0.3314952850341797,0.2325415909290313,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7983671426773071,0.2624753415584564,0.2497157901525497,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.6956661343574524,0.1719685792922973,0.7802039980888367,285.0568542480469,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.42449951171875,285.0552062988281,1.0,0.3898250162601471,1.0,1.0,0.0,1.0,-2.221039056777954,2.2210350036621094,3.968078999605496e-06,1.7150139808654783,1.0,1.0,0.0,97.38850402832033,88.0,55371.18359375,0.0,993.7725219726562,1.0,280.3430480957031,283.8581237792969,296.5996398925781,300.11248779296875,293.1499938964844,293.1499938964844,280.04998779296875,32105.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731504082679749,1.0,0.0,0.0,3.767121553421021,3.767145872116089,9.469183623878052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.4990234375,0.0,1637.3441162109375,1895.4371337890625,0.0,3152.361083984375,0.9288741946220398,1.0,0.0,3.0,1.0,0.0
17830320,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8850523233413696,0.3617128729820251,0.3254564106464386,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8118187785148621,0.2760686874389648,0.2623738944530487,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8601385354995728,0.3314952850341797,0.2325415909290313,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7983671426773071,0.2624753415584564,0.2497157901525497,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.6956661343574524,0.1719685792922973,0.7802039980888367,285.0568542480469,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.42449951171875,285.0552062988281,1.0,0.3898250162601471,1.0,1.0,0.0,1.0,-2.221039056777954,2.2210350036621094,3.968078999605496e-06,1.7150139808654783,1.0,1.0,0.0,97.38850402832033,88.0,55371.18359375,0.0,993.7725219726562,1.0,280.3430480957031,283.8581237792969,296.5996398925781,300.11248779296875,293.1499938964844,293.1499938964844,280.04998779296875,32105.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731504082679749,1.0,0.0,0.0,3.767121553421021,3.767145872116089,9.469183623878052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.4990234375,0.0,1637.3441162109375,1895.4371337890625,0.0,3152.361083984375,0.9288741946220398,1.0,0.0,3.0,1.0,0.0
17830380,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.908340334892273,0.3663452565670013,0.3296504616737366,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.83156818151474,0.280184268951416,0.2661291360855102,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8806523084640503,0.3342030048370361,0.2343983054161071,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.818447470664978,0.2659739255905151,0.252887099981308,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.714918851852417,0.1750124096870422,0.7929356694221497,284.910888671875,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4276733398437,284.91534423828125,1.0,0.3884281516075134,1.0,1.0,0.0,1.0,-2.251925230026245,2.2519211769104004,4.079031896253582e-06,1.7391347885131836,0.9062831401824952,0.9062831401824952,0.0,90.7251434326172,76.0,56856.33203125,0.0,999.8297729492188,1.0,280.0572814941406,283.6927185058594,296.6703186035156,300.3460998535156,293.1499938964844,293.1499938964844,279.75,37206.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885611891746521,1.0,0.0,0.0,3.7353343963623047,3.7353594303131104,9.310055588684918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.98828125,0.0,1639.4356689453125,1895.4371337890625,0.0,3269.1474609375,0.925171971321106,1.0,0.0,3.0,1.0,0.0
17830440,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.908340334892273,0.3663452565670013,0.3296504616737366,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.83156818151474,0.280184268951416,0.2661291360855102,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8806523084640503,0.3342030048370361,0.2343983054161071,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.818447470664978,0.2659739255905151,0.252887099981308,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.714918851852417,0.1750124096870422,0.7929356694221497,284.910888671875,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4276733398437,284.91534423828125,1.0,0.3884281516075134,1.0,1.0,0.0,1.0,-2.251925230026245,2.2519211769104004,4.079031896253582e-06,1.7391347885131836,0.9062831401824952,0.9062831401824952,0.0,90.7251434326172,76.0,56856.33203125,0.0,999.8297729492188,1.0,280.0572814941406,283.6927185058594,296.6703186035156,300.3460998535156,293.1499938964844,293.1499938964844,279.75,37206.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885611891746521,1.0,0.0,0.0,3.7353343963623047,3.7353594303131104,9.310055588684918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.98828125,0.0,1639.4356689453125,1895.4371337890625,0.0,3269.1474609375,0.925171971321106,1.0,0.0,3.0,1.0,0.0
17830500,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.9244691133499146,0.3685317933559418,0.3314726054668426,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.8439569473266602,0.2821504771709442,0.2678306400775909,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.8939861059188843,0.3354202806949615,0.2351423501968383,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.830341100692749,0.2676257193088531,0.254294753074646,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.7258406281471252,0.1764664202928543,0.7987017631530762,284.82208251953125,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4278259277344,284.8201904296875,1.0,0.3870440721511841,1.0,1.0,0.0,1.0,-2.265669107437134,2.265665054321289,4.12887311540544e-06,1.7498369216918943,0.8220504522323608,0.8220504522323608,0.0,86.66622924804688,76.0,57667.97265625,0.0,998.31494140625,1.0,279.7986145019531,283.5814819335937,296.6974182128906,300.5027770996094,293.1499938964844,293.1499938964844,279.75,41255.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927592039108276,1.0,0.0,0.0,3.641533136367798,3.641557931900024,8.848340371514496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.3564453125,0.0,1562.9981689453125,1895.4371337890625,0.0,3336.001708984375,0.904536783695221,1.0,0.0,3.0,1.0,0.0
17830560,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9438353776931764,0.3708706200122833,0.3332404792308807,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8589555621147156,0.2841867506504059,0.2694841623306274,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9101861715316772,0.3367290794849396,0.2358380705118179,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8444427847862244,0.2693374454975128,0.2556496858596802,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7383446097373962,0.177957996726036,0.8042671084403992,284.90301513671875,284.95001220703125,296.96563720703125,293.6444702148437,296.964599609375,297.4288330078125,284.91082763671875,1.0,0.3853294849395752,1.0,1.0,0.0,1.0,-2.278926372528076,2.2789223194122314,4.177220034762286e-06,1.7601410150527954,0.8447816371917725,0.8447816371917725,0.0,82.2105712890625,64.0,57666.2109375,0.0,994.7147827148438,1.0,279.75811767578125,283.6688232421875,296.6724853515625,300.4101257324219,293.1499938964844,293.1499938964844,280.04998779296875,40345.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940615653991699,1.0,0.0,0.0,3.521761178970337,3.521784782409668,8.275859499917715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.8525390625,0.0,1426.48974609375,1895.4371337890625,0.0,3348.16943359375,0.8817242383956909,1.0,0.0,3.0,1.0,0.0
17830620,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9914262890815736,0.376918077468872,0.337910920381546,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9045305848121644,0.2891250848770141,0.273458182811737,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9618039131164552,0.3404503762722015,0.2378865182399749,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8877728581428528,0.2735802233219147,0.2589811086654663,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7763176560401917,0.1815476566553115,0.817409336566925,285.0492858886719,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4432678222656,285.0469665527344,1.0,0.3815044462680816,1.0,1.0,0.0,1.0,-2.311553239822388,2.311548948287964,4.297337454772787e-06,1.7854230403900146,0.9824578762054444,0.9824578762054444,0.0,71.68795013427734,67.0,58058.48046875,0.0,987.3296508789062,1.0,280.04254150390625,283.792724609375,296.64617919921875,300.3251647949219,293.1499938964844,293.1499938964844,279.75,31916.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871368169784546,1.0,0.0,0.0,3.703022003173828,3.703045606613159,9.149678703579412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.810546875,0.0,1561.966552734375,1895.4371337890625,0.0,3283.421142578125,0.9141989946365356,1.0,0.0,3.0,1.0,0.0
17830680,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9914262890815736,0.376918077468872,0.337910920381546,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9045305848121644,0.2891250848770141,0.273458182811737,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9618039131164552,0.3404503762722015,0.2378865182399749,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8877728581428528,0.2735802233219147,0.2589811086654663,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7763176560401917,0.1815476566553115,0.817409336566925,285.0492858886719,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4432678222656,285.0469665527344,1.0,0.3815044462680816,1.0,1.0,0.0,1.0,-2.311553239822388,2.311548948287964,4.297337454772787e-06,1.7854230403900146,0.9824578762054444,0.9824578762054444,0.0,71.68795013427734,67.0,58058.48046875,0.0,987.3296508789062,1.0,280.04254150390625,283.792724609375,296.64617919921875,300.3251647949219,293.1499938964844,293.1499938964844,279.75,31916.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871368169784546,1.0,0.0,0.0,3.703022003173828,3.703045606613159,9.149678703579412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.810546875,0.0,1561.966552734375,1895.4371337890625,0.0,3283.421142578125,0.9141989946365356,1.0,0.0,3.0,1.0,0.0
17830740,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.3834801316261291,0.3359537720680237,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9237465262413024,0.2934872806072235,0.2776819467544555,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9774370789527892,0.3432978093624115,0.2400137782096862,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9045218229293824,0.2772608697414398,0.2625602483749389,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7920106053352356,0.1847984790802002,0.8321813941001892,284.90728759765625,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4542541503906,284.9099426269531,1.0,0.3810037970542907,1.0,1.0,0.0,1.0,-2.321075677871704,2.3210713863372803,4.334887307777535e-06,1.7940043210983276,0.8820376992225647,0.8820376992225647,0.0,69.19378662109375,70.0,59129.7890625,0.0,994.9616088867188,1.0,279.7569274902344,283.6343688964844,296.7134094238281,300.5453186035156,293.1499938964844,293.1499938964844,280.04998779296875,37833.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987523317337036,1.0,0.0,0.0,3.6459922790527344,3.6460165977478014,8.87002386207314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.685546875,0.0,1542.4161376953125,1895.4371337890625,0.0,3391.951171875,0.905886173248291,1.0,0.0,3.0,1.0,0.0
17830800,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.3834801316261291,0.3359537720680237,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9237465262413024,0.2934872806072235,0.2776819467544555,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9774370789527892,0.3432978093624115,0.2400137782096862,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9045218229293824,0.2772608697414398,0.2625602483749389,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7920106053352356,0.1847984790802002,0.8321813941001892,284.90728759765625,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4542541503906,284.9099426269531,1.0,0.3810037970542907,1.0,1.0,0.0,1.0,-2.321075677871704,2.3210713863372803,4.334887307777535e-06,1.7940043210983276,0.8820376992225647,0.8820376992225647,0.0,69.19378662109375,70.0,59129.7890625,0.0,994.9616088867188,1.0,279.7569274902344,283.6343688964844,296.7134094238281,300.5453186035156,293.1499938964844,293.1499938964844,280.04998779296875,37833.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987523317337036,1.0,0.0,0.0,3.6459922790527344,3.6460165977478014,8.87002386207314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.685546875,0.0,1542.4161376953125,1895.4371337890625,0.0,3391.951171875,0.905886173248291,1.0,0.0,3.0,1.0,0.0
17830860,297.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9990000128746032,0.3935666084289551,0.3199806213378906,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.946574330329895,0.2980825006961822,0.2817881107330322,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9932359457015992,0.3465340733528137,0.2420530915260315,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9257950186729432,0.2811184227466583,0.2659883201122284,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8098685145378113,0.1880878806114196,0.8461740612983704,285.0516052246094,284.95001220703125,297.0945739746094,293.6929016113281,297.0934753417969,297.4877624511719,285.05059814453125,1.0,0.3828494846820831,1.0,1.0,0.0,1.0,-2.3484461307525635,2.34844183921814,4.435657046997221e-06,1.814194917678833,1.0,1.0,0.0,66.89134216308594,73.0,59224.1015625,0.0,1006.8070678710938,1.0,280.0426025390625,283.7716979980469,296.68463134765625,300.4444885253906,293.1499938964844,293.1499938964844,279.75,32502.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932229280471802,1.0,0.0,0.0,3.796453237533569,3.796478033065796,9.617216392143746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.1943359375,0.0,1675.0692138671875,1895.4371337890625,0.0,3340.33447265625,0.9354326128959656,1.0,0.0,3.0,1.0,0.0
17830920,297.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9990000128746032,0.3935666084289551,0.3199806213378906,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.946574330329895,0.2980825006961822,0.2817881107330322,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9932359457015992,0.3465340733528137,0.2420530915260315,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9257950186729432,0.2811184227466583,0.2659883201122284,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8098685145378113,0.1880878806114196,0.8461740612983704,285.0516052246094,284.95001220703125,297.0945739746094,293.6929016113281,297.0934753417969,297.4877624511719,285.05059814453125,1.0,0.3828494846820831,1.0,1.0,0.0,1.0,-2.3484461307525635,2.34844183921814,4.435657046997221e-06,1.814194917678833,1.0,1.0,0.0,66.89134216308594,73.0,59224.1015625,0.0,1006.8070678710938,1.0,280.0426025390625,283.7716979980469,296.68463134765625,300.4444885253906,293.1499938964844,293.1499938964844,279.75,32502.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932229280471802,1.0,0.0,0.0,3.796453237533569,3.796478033065796,9.617216392143746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.1943359375,0.0,1675.0692138671875,1895.4371337890625,0.0,3340.33447265625,0.9354326128959656,1.0,0.0,3.0,1.0,0.0
17830980,297.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9990000128746032,0.4023444056510925,0.3179203867912292,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9533615112304688,0.3016864955425262,0.2854548990726471,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9965607523918152,0.3485834002494812,0.243727222084999,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.932154417037964,0.2839867770671844,0.2689619362354278,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8153018951416016,0.190554603934288,0.8582703471183777,284.9037475585937,284.95001220703125,297.1430053710937,293.71099853515625,297.1418151855469,297.5058288574219,284.9081726074219,1.0,0.3857449889183044,1.0,1.0,0.0,1.0,-2.370053291320801,2.370048761367798,4.517608886089874e-06,1.830976963043213,0.9099307656288148,0.9099307656288148,0.0,67.17681884765625,93.0,60578.08984375,0.0,1031.240234375,1.0,279.7569885253906,283.6054077148437,296.746337890625,300.658935546875,293.1499938964844,293.1499938964844,279.45001220703125,37367.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904162347316742,1.0,0.0,0.0,3.759598255157471,3.759623527526856,9.431399803361272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.6435546875,0.0,1669.0899658203125,1895.4371337890625,0.0,3442.35205078125,0.9307027459144592,1.0,0.0,3.0,1.0,0.0
17831040,297.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9990000128746032,0.4023444056510925,0.3179203867912292,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9533615112304688,0.3016864955425262,0.2854548990726471,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9965607523918152,0.3485834002494812,0.243727222084999,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.932154417037964,0.2839867770671844,0.2689619362354278,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8153018951416016,0.190554603934288,0.8582703471183777,284.9037475585937,284.95001220703125,297.1430053710937,293.71099853515625,297.1418151855469,297.5058288574219,284.9081726074219,1.0,0.3857449889183044,1.0,1.0,0.0,1.0,-2.370053291320801,2.370048761367798,4.517608886089874e-06,1.830976963043213,0.9099307656288148,0.9099307656288148,0.0,67.17681884765625,93.0,60578.08984375,0.0,1031.240234375,1.0,279.7569885253906,283.6054077148437,296.746337890625,300.658935546875,293.1499938964844,293.1499938964844,279.45001220703125,37367.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904162347316742,1.0,0.0,0.0,3.759598255157471,3.759623527526856,9.431399803361272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.6435546875,0.0,1669.0899658203125,1895.4371337890625,0.0,3442.35205078125,0.9307027459144592,1.0,0.0,3.0,1.0,0.0
17831100,297.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.9990000128746032,0.4055000245571136,0.3257491588592529,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.9468350410461426,0.3033012151718139,0.2870795428752899,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.991094410419464,0.349399596452713,0.2443755716085434,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.9250595569610596,0.285217672586441,0.2702316641807556,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.8104805946350098,0.1915808469057083,0.8634106516838074,284.8232421875,284.95001220703125,297.1685485839844,293.7204895019531,297.1673278808594,297.5065002441406,284.8244934082031,1.0,0.3900932073593139,1.0,1.0,0.0,1.0,-2.3898675441741943,2.3898630142211914,4.5929327825433575e-06,1.8460869789123533,0.8293813467025757,0.8293813467025757,0.0,69.28401184082031,93.0,61485.43359375,0.0,1061.351318359375,1.0,279.4980163574219,283.5036315917969,296.7728881835937,300.814697265625,293.1499938964844,293.1499938964844,279.45001220703125,41243.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910345733165741,1.0,0.0,0.0,3.6648142337799072,3.664839267730713,8.96184019438806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.1455078125,0.0,1589.1046142578125,1895.4371337890625,0.0,3499.81201171875,0.9099271893501282,1.0,0.0,3.0,1.0,0.0
