time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831160,297.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.407091736793518,0.3390306830406189,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.934502124786377,0.3049686551094055,0.2886866927146911,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9808108806610109,0.3503057658672333,0.2450094670057296,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9125589728355408,0.2864818572998047,0.2714708149433136,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.801131546497345,0.1925751268863678,0.8683017492294312,284.9151306152344,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4974670410156,284.9225158691406,1.0,0.395867258310318,1.0,1.0,0.0,1.0,-2.415870428085327,2.415865659713745,4.693175014836015e-06,1.866134762763977,0.8625759482383728,0.8625759482383728,0.0,72.72376251220703,111.0,61814.05078125,0.0,1104.343017578125,1.0,279.4578552246094,283.5898742675781,296.7543640136719,300.73992919921875,293.1499938964844,293.1499938964844,279.75,39398.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114242196083068,1.0,0.0,0.0,3.573335647583008,3.573359489440918,8.520025289726618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.8623046875,0.0,1474.4271240234375,1895.4371337890625,0.0,3509.816650390625,0.8924124240875244,1.0,0.0,3.0,1.0,0.0
17831220,297.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.9990000128746032,0.4076096713542938,0.3581294417381286,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.9175753593444824,0.3073761463165283,0.2909280061721802,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.965283751487732,0.3519389927387237,0.246081531047821,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8970574736595154,0.288372129201889,0.2732398211956024,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.7882317900657654,0.1939634531736374,0.8748321533203125,285.0772705078125,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.480712890625,285.0817565917969,1.0,0.4040376842021942,1.0,1.0,0.0,1.0,-2.4527580738067627,2.4527533054351807,4.83738904222264e-06,1.8946199417114256,0.9899581670761108,0.9899581670761108,0.0,77.85618591308594,111.0,62096.953125,0.0,1167.877197265625,1.0,279.7163391113281,283.7393798828125,296.7188415527344,300.6052551269531,293.1499938964844,293.1499938964844,279.75,32293.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059264659881592,1.0,0.0,0.0,3.686262607574463,3.686286211013794,9.067045994015644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.9443359375,0.0,1545.8773193359375,1895.4371337890625,0.0,3458.76171875,0.912418007850647,1.0,0.0,3.0,1.0,0.0
17831280,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.9934341311454772,0.4071577787399292,0.366760104894638,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.9025733470916748,0.3090404570102691,0.2926596105098724,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.9493350982666016,0.3530994355678558,0.2470124661922454,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.8831146955490112,0.2896862030029297,0.2746430039405823,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.776191771030426,0.1948976069688797,0.8798616528511047,285.0841369628906,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4656677246094,285.0836181640625,1.0,0.4099654257297516,1.0,1.0,0.0,1.0,-2.4747798442840576,2.4747748374938965,4.925526809529401e-06,1.9121297597885127,1.0,1.0,0.0,82.66214752197266,129.0,62735.55859375,0.0,1213.6514892578125,1.0,279.7428894042969,283.7294006347656,296.7458801269531,300.7079162597656,293.1499938964844,293.1499938964844,279.45001220703125,31882.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906597375869751,1.0,0.0,0.0,3.7631547451019287,3.763179063796997,9.449252615922888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.091796875,0.0,1630.979248046875,1895.4371337890625,0.0,3464.99951171875,0.927471160888672,1.0,0.0,3.0,1.0,0.0
17831340,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.9427910447120668,0.4076816141605377,0.3672827184200287,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8577110767364502,0.3121814727783203,0.2965703904628753,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8955097794532776,0.3546870946884155,0.2488829493522644,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8398417234420776,0.2919844090938568,0.2777533233165741,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7388476133346558,0.1964342594146728,0.8909714818000793,284.919677734375,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4351806640625,284.9232482910156,1.0,0.4242883026599884,1.0,1.0,0.0,1.0,-2.49875283241272,2.4987478256225586,5.021413016947918e-06,1.930680990219116,0.9230940937995912,0.9230940937995912,0.0,99.77047729492188,147.0,64350.05859375,0.0,1315.66064453125,1.0,279.4561462402344,283.5401916503906,296.81573486328125,300.96490478515625,293.1499938964844,293.1499938964844,279.1499938964844,36375.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193543791770936,1.0,0.0,0.0,3.7640867233276367,3.7641119956970215,9.453933103031886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.419921875,0.0,1666.7369384765625,1895.4371337890625,0.0,3583.198974609375,0.931017279624939,1.0,0.0,3.0,1.0,0.0
17831400,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.9427910447120668,0.4076816141605377,0.3672827184200287,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8577110767364502,0.3121814727783203,0.2965703904628753,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8955097794532776,0.3546870946884155,0.2488829493522644,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8398417234420776,0.2919844090938568,0.2777533233165741,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7388476133346558,0.1964342594146728,0.8909714818000793,284.919677734375,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4351806640625,284.9232482910156,1.0,0.4242883026599884,1.0,1.0,0.0,1.0,-2.49875283241272,2.4987478256225586,5.021413016947918e-06,1.930680990219116,0.9230940937995912,0.9230940937995912,0.0,99.77047729492188,147.0,64350.05859375,0.0,1315.66064453125,1.0,279.4561462402344,283.5401916503906,296.81573486328125,300.96490478515625,293.1499938964844,293.1499938964844,279.1499938964844,36375.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193543791770936,1.0,0.0,0.0,3.7640867233276367,3.7641119956970215,9.453933103031886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.419921875,0.0,1666.7369384765625,1895.4371337890625,0.0,3583.198974609375,0.931017279624939,1.0,0.0,3.0,1.0,0.0
17831460,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8997074365615845,0.4100845754146576,0.3697035610675812,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8257027864456177,0.3148612678050995,0.2997925877571106,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8582426905632019,0.3557511866092682,0.2501263320446014,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8080909252166748,0.2937977015972137,0.2801718413829803,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7111091613769531,0.1975098252296447,0.8992558121681213,284.9042358398437,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4177551269531,284.9096069335937,1.0,0.4384919703006744,1.0,1.0,0.0,1.0,-2.519886016845703,2.519880771636963,5.106599019200075e-06,1.9469709396362305,0.8597890734672546,0.8597890734672546,0.0,117.9336395263672,150.0,65156.33984375,0.0,1420.0972900390625,1.0,279.15753173828125,283.5015869140625,296.8184509277344,301.02984619140625,293.1499938964844,293.1499938964844,279.45001220703125,39599.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268150925636292,1.0,0.0,0.0,3.583430290222168,3.583454132080078,8.568231919525715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.9873046875,0.0,1486.798583984375,1895.4371337890625,0.0,3651.9140625,0.8944384455680847,1.0,0.0,3.0,1.0,0.0
17831520,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8997074365615845,0.4100845754146576,0.3697035610675812,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8257027864456177,0.3148612678050995,0.2997925877571106,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8582426905632019,0.3557511866092682,0.2501263320446014,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8080909252166748,0.2937977015972137,0.2801718413829803,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7111091613769531,0.1975098252296447,0.8992558121681213,284.9042358398437,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4177551269531,284.9096069335937,1.0,0.4384919703006744,1.0,1.0,0.0,1.0,-2.519886016845703,2.519880771636963,5.106599019200075e-06,1.9469709396362305,0.8597890734672546,0.8597890734672546,0.0,117.9336395263672,150.0,65156.33984375,0.0,1420.0972900390625,1.0,279.15753173828125,283.5015869140625,296.8184509277344,301.02984619140625,293.1499938964844,293.1499938964844,279.45001220703125,39599.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268150925636292,1.0,0.0,0.0,3.583430290222168,3.583454132080078,8.568231919525715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.9873046875,0.0,1486.798583984375,1895.4371337890625,0.0,3651.9140625,0.8944384455680847,1.0,0.0,3.0,1.0,0.0
17831580,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.885077953338623,0.4135304093360901,0.372731477022171,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8136112689971924,0.3175979256629944,0.3025168478488922,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8442114591598511,0.3574258089065552,0.2513556778430938,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.794759213924408,0.2957942187786102,0.282215416431427,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.6990454792976379,0.1987240761518478,0.9057329893112184,285.04669189453125,284.95001220703125,297.4179382324219,293.8111877441406,297.4165344238281,297.4179382324219,285.0442810058594,1.0,0.4463376998901367,1.0,1.0,0.0,1.0,-2.5385076999664307,2.5385024547576904,5.182143922866089e-06,1.9612629413604736,0.9787670373916626,0.9787670373916626,0.0,127.53466033935548,150.0,65183.7265625,0.0,1485.83056640625,1.0,279.4334411621094,283.63262939453125,296.7882995605469,300.9029235839844,293.1499938964844,293.1499938964844,279.45001220703125,32396.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201784133911132,1.0,0.0,0.0,3.712194204330444,3.7122180461883545,9.195061352329504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.1416015625,0.0,1576.04638671875,1895.4371337890625,0.0,3590.8046875,0.9171172976493835,1.0,0.0,3.0,1.0,0.0
17831640,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8826165795326233,0.4144623875617981,0.3736737966537475,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8114975094795227,0.3183551430702209,0.3033170402050018,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8417764902114868,0.357891708612442,0.2517499625682831,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7924376130104065,0.2963494062423706,0.282824844121933,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6969245672225952,0.1990699619054794,0.9076548218727112,285.037841796875,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4180908203125,285.0360412597656,1.0,0.4481962323188782,1.0,1.0,0.0,1.0,-2.544116735458374,2.544111490249634,5.205047727940837e-06,1.9655874967575075,0.9859234094619752,0.9859234094619752,0.0,129.55503845214844,138.0,65398.80859375,0.0,1502.029541015625,1.0,279.4424133300781,283.6215209960937,296.8028869628906,300.9461669921875,293.1499938964844,293.1499938964844,279.1499938964844,32394.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203954935073853,1.0,0.0,0.0,3.7424159049987793,3.742440223693848,9.345388889414608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.724609375,0.0,1610.7763671875,1895.4371337890625,0.0,3592.8076171875,0.923568606376648,1.0,0.0,3.0,1.0,0.0
17831700,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8815176486968994,0.4161555767059326,0.3755406737327575,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8106476068496704,0.3198727369308471,0.3049685060977936,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8402490019798279,0.3586438298225403,0.2524769902229309,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7912507057189941,0.2974061071872711,0.2840351164340973,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6957852840423584,0.1997155249118805,0.91132390499115,284.8970031738281,284.95001220703125,297.4636535644531,293.8274230957031,297.4622497558594,297.4144592285156,284.8885192871094,1.0,0.4502423107624054,1.0,1.0,0.0,1.0,-2.5550878047943115,2.555082559585572,5.250116373645142e-06,1.9741071462631223,0.9004958271980286,0.9004958271980286,0.0,131.4384002685547,138.0,66629.046875,0.0,1524.8941650390625,1.0,279.1951599121094,283.4530334472656,296.8668212890625,301.2041931152344,293.1499938964844,293.1499938964844,279.1499938964844,35661.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272045493125916,1.0,0.0,0.0,3.748646020889282,3.748671054840088,9.3765305564375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.6171875,0.0,1643.114013671875,1895.4371337890625,0.0,3655.491943359375,0.9252876043319702,1.0,0.0,3.0,1.0,0.0
17831760,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8820288181304932,0.4175460338592529,0.3768608272075653,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8113012313842773,0.3211767077445984,0.3062747418880462,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8401926755905151,0.3591243624687195,0.2528802454471588,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7915955781936646,0.2982497215270996,0.2849108576774597,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.6960117220878601,0.2001962959766388,0.9138094782829284,284.8819580078125,284.95001220703125,297.4962463378906,293.8388977050781,297.4840393066406,297.4078674316406,284.8676452636719,1.0,0.4509570598602295,0.8879370093345642,0.8879370093345642,0.2000000029802322,1.0,-2.562749147415161,2.225440740585327,0.3373084366321563,1.6442853212356567,0.8705726861953735,0.8705726861953735,0.0,131.81004333496094,126.0,64771.828125,0.0,1535.364013671875,1.0,279.1568298339844,283.3973999023437,296.86541748046875,301.1411437988281,293.1499938964844,293.1499938964844,279.45001220703125,38185.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295600652694702,1.0,0.0,0.0,3.676133394241333,3.676157951354981,9.017285265144892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.5888671875,0.0,1578.9053955078125,1895.4371337890625,0.0,3677.1083984375,0.9122941493988036,1.0,0.0,3.0,1.0,0.0
17831820,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.8901962637901306,0.4205256998538971,0.3793569803237915,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.8185852766036987,0.3238092958927154,0.3086133599281311,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.8462573885917664,0.3601201176643371,0.2534705996513366,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7985333800315857,0.2999290525913238,0.286361813545227,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.7020171284675598,0.2011259645223617,0.9173625111579896,284.8143920898437,284.95001220703125,297.5625305175781,293.86212158203125,297.4794006347656,297.39678955078125,284.8161926269531,1.0,0.4496090412139892,0.6638110876083374,0.6638110876083374,0.6000000238418579,1.0,-2.575289964675904,1.2789589166641235,1.2963310480117798,0.697171688079834,0.7597180008888245,0.7597180008888245,0.0,128.32554626464844,114.0,54944.28125,0.0,1534.076171875,1.0,279.4416809082031,283.3321838378906,296.7477111816406,300.435302734375,293.1499938964844,293.1499938964844,279.75,45544.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051468968391418,1.0,0.0,0.0,3.366013526916504,3.3660366535186768,7.560055905742047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.64794921875,0.0,1305.4322509765625,1895.4371337890625,0.0,3451.51171875,0.847874104976654,1.0,0.0,3.0,1.0,0.0
17831880,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.8901962637901306,0.4205256998538971,0.3793569803237915,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.8185852766036987,0.3238092958927154,0.3086133599281311,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.8462573885917664,0.3601201176643371,0.2534705996513366,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7985333800315857,0.2999290525913238,0.286361813545227,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.7020171284675598,0.2011259645223617,0.9173625111579896,284.8143920898437,284.95001220703125,297.5625305175781,293.86212158203125,297.4794006347656,297.39678955078125,284.8161926269531,1.0,0.4496090412139892,0.6638110876083374,0.6638110876083374,0.6000000238418579,1.0,-2.575289964675904,1.2789589166641235,1.2963310480117798,0.697171688079834,0.7597180008888245,0.7597180008888245,0.0,128.32554626464844,114.0,54944.28125,0.0,1534.076171875,1.0,279.4416809082031,283.3321838378906,296.7477111816406,300.435302734375,293.1499938964844,293.1499938964844,279.75,45544.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051468968391418,1.0,0.0,0.0,3.366013526916504,3.3660366535186768,7.560055905742047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.64794921875,0.0,1305.4322509765625,1895.4371337890625,0.0,3451.51171875,0.847874104976654,1.0,0.0,3.0,1.0,0.0
17831940,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9086257815361024,0.4244829714298248,0.3823578357696533,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8338564038276672,0.3270080089569092,0.3111482560634613,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8613179922103882,0.3618119657039642,0.2542710304260254,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8138817548751831,0.3021110594272613,0.2879551649093628,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7154736518859863,0.2024186104536056,0.9211161136627196,284.9076232910156,284.95001220703125,297.630126953125,293.8854675292969,297.4717712402344,297.39471435546875,284.90869140625,1.0,0.4463189840316772,0.4396851062774658,0.4396851062774658,1.0,1.0,-2.589318990707397,0.8405091166496277,1.748809814453125,0.2558574974536896,0.7891467809677124,0.7891467809677124,0.0,120.44547271728516,102.0,50182.89453125,0.0,1519.066162109375,1.0,279.7382202148437,283.4208679199219,296.7087707519531,299.9842529296875,293.1499938964844,293.1499938964844,280.04998779296875,39885.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648002743721008,1.0,0.0,0.0,3.254601240158081,3.254622220993042,7.067874889798986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.58740234375,0.0,1162.0738525390625,1895.4371337890625,0.0,3074.0322265625,0.8205000162124634,1.0,0.0,3.0,1.0,0.0
17832000,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9086257815361024,0.4244829714298248,0.3823578357696533,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8338564038276672,0.3270080089569092,0.3111482560634613,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8613179922103882,0.3618119657039642,0.2542710304260254,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8138817548751831,0.3021110594272613,0.2879551649093628,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7154736518859863,0.2024186104536056,0.9211161136627196,284.9076232910156,284.95001220703125,297.630126953125,293.8854675292969,297.4717712402344,297.39471435546875,284.90869140625,1.0,0.4463189840316772,0.4396851062774658,0.4396851062774658,1.0,1.0,-2.589318990707397,0.8405091166496277,1.748809814453125,0.2558574974536896,0.7891467809677124,0.7891467809677124,0.0,120.44547271728516,102.0,50182.89453125,0.0,1519.066162109375,1.0,279.7382202148437,283.4208679199219,296.7087707519531,299.9842529296875,293.1499938964844,293.1499938964844,280.04998779296875,39885.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648002743721008,1.0,0.0,0.0,3.254601240158081,3.254622220993042,7.067874889798986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.58740234375,0.0,1162.0738525390625,1895.4371337890625,0.0,3074.0322265625,0.8205000162124634,1.0,0.0,3.0,1.0,0.0
17832060,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.937824249267578,0.4290294945240021,0.3858770430088043,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8560598492622375,0.3306750655174255,0.3140665590763092,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8841281533241272,0.3640386760234833,0.2554116547107696,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.834475040435791,0.3047156035900116,0.2898860573768616,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.733248770236969,0.2040596902370453,0.9260780811309814,285.0233459472656,284.95001220703125,297.6986389160156,293.9089050292969,297.501708984375,297.39862060546875,285.02301025390625,1.0,0.4420502483844757,0.4745652377605438,0.4745652377605438,1.0,1.0,-2.6067051887512207,0.8992329239845276,1.707472324371338,0.3103736340999603,0.8971492648124695,0.8971492648124695,0.0,110.5904541015625,90.0,50124.30859375,0.0,1498.6851806640625,1.0,280.0382080078125,283.54705810546875,296.7849426269531,299.9434814453125,293.1499938964844,293.1499938964844,280.3500061035156,32004.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355526328086853,1.0,0.0,0.0,3.414041757583618,3.414062976837158,7.77733816903492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.01416015625,0.0,1258.193603515625,1895.4371337890625,0.0,2800.193115234375,0.849498450756073,1.0,0.0,3.0,1.0,0.0
17832120,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.937824249267578,0.4290294945240021,0.3858770430088043,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8560598492622375,0.3306750655174255,0.3140665590763092,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8841281533241272,0.3640386760234833,0.2554116547107696,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.834475040435791,0.3047156035900116,0.2898860573768616,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.733248770236969,0.2040596902370453,0.9260780811309814,285.0233459472656,284.95001220703125,297.6986389160156,293.9089050292969,297.501708984375,297.39862060546875,285.02301025390625,1.0,0.4420502483844757,0.4745652377605438,0.4745652377605438,1.0,1.0,-2.6067051887512207,0.8992329239845276,1.707472324371338,0.3103736340999603,0.8971492648124695,0.8971492648124695,0.0,110.5904541015625,90.0,50124.30859375,0.0,1498.6851806640625,1.0,280.0382080078125,283.54705810546875,296.7849426269531,299.9434814453125,293.1499938964844,293.1499938964844,280.3500061035156,32004.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355526328086853,1.0,0.0,0.0,3.414041757583618,3.414062976837158,7.77733816903492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.01416015625,0.0,1258.193603515625,1895.4371337890625,0.0,2800.193115234375,0.849498450756073,1.0,0.0,3.0,1.0,0.0
17832180,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.9659300446510316,0.4327989816665649,0.3888123333454132,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.8797166347503662,0.3337668478488922,0.3165448307991028,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.9082299470901488,0.3660048544406891,0.2564537525177002,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.8558910489082336,0.3069463968276977,0.2915638089179992,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.7515937089920044,0.2055171132087707,0.9306455254554749,285.13116455078125,284.95001220703125,297.7529602050781,293.92724609375,297.5304870605469,297.4036865234375,285.12957763671875,1.0,0.4383529722690582,0.5019975304603577,0.5019975304603577,1.0,1.0,-2.621964693069458,0.954755961894989,1.6672086715698242,0.3622596263885498,1.0,1.0,0.0,102.02481842041016,90.0,50390.90625,0.0,1480.8990478515625,1.0,280.3304443359375,283.6609802246094,296.8645324707031,300.016845703125,293.1499938964844,293.1499938964844,280.3500061035156,29476.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260725736618042,1.0,0.0,0.0,3.616985082626343,3.617007732391357,8.729447245059418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.5673828125,0.0,1448.3763427734375,1895.4371337890625,0.0,2711.916259765625,0.8928871154785156,1.0,0.0,3.0,1.0,0.0
17832240,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.9738404750823976,0.4337865114212036,0.3896433413028717,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.8873040676116943,0.3346022665500641,0.3172484636306762,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.9164796471595764,0.3665260374546051,0.2567614018917084,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8628425002098083,0.3075466454029083,0.292045921087265,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.757561206817627,0.205915093421936,0.9319928884506226,285.1248474121094,284.95001220703125,297.76776123046875,293.9322204589844,297.5383605957031,297.4048156738281,285.1234130859375,1.0,0.4373229444026947,0.5094453692436218,0.5094453692436218,1.0,1.0,-2.62637710571289,0.9690483212471008,1.6573288440704346,0.3755155801773071,1.0,1.0,0.0,99.6126480102539,78.0,50651.171875,0.0,1476.008056640625,1.0,280.3412780761719,283.6536865234375,296.8972473144531,300.0881042480469,293.1499938964844,293.1499938964844,280.04998779296875,30114.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267688155174255,1.0,0.0,0.0,3.656647682189941,3.656670808792114,8.921944640860602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.904296875,0.0,1496.4613037109375,1895.4371337890625,0.0,2718.38720703125,0.9021949172019958,1.0,0.0,3.0,1.0,0.0
17832300,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9912221431732178,0.4355772137641907,0.3913413286209106,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9063801169395448,0.3362808227539062,0.3187752962112427,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9377648830413818,0.3673828840255737,0.2573588192462921,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8805364966392517,0.3086887300014496,0.2930594980716705,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7728091478347778,0.2066664397716522,0.9348090291023254,284.9752502441406,284.95001220703125,297.8024597167969,293.9437866210937,297.5542297363281,297.40301513671875,284.9610595703125,1.0,0.434820681810379,0.526885449886322,0.526885449886322,1.0,1.0,-2.6355767250061035,1.0004863739013672,1.6350903511047363,0.4048302769660949,0.9712393283843994,0.9712393283843994,0.0,94.05784606933594,78.0,52299.72265625,0.0,1463.37890625,1.0,280.0963134765625,283.4697570800781,297.0009765625,300.40673828125,293.1499938964844,293.1499938964844,280.04998779296875,31760.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374249339103699,1.0,0.0,0.0,3.7278873920440674,3.7279114723205566,9.27296980535175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.72021484375,0.0,1589.1630859375,1895.4371337890625,0.0,2817.665771484375,0.9191349744796752,1.0,0.0,3.0,1.0,0.0
17832360,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.4370730221271515,0.3868490755558014,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9240102171897888,0.3376016616821289,0.3199840784072876,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9548255801200868,0.3677867352962494,0.2576397955417633,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8956129550933838,0.3094812333583832,0.2937707304954529,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7858490347862244,0.2071488499641418,0.9366750121116638,284.9176025390625,284.95001220703125,297.8371887207031,293.955322265625,297.563720703125,297.3969116210937,284.9156188964844,1.0,0.4318322539329529,0.5251335501670837,0.5251335501670837,1.0,1.0,-2.635188579559326,0.9994887709617616,1.6356998682022097,0.4042825400829315,0.9284813404083252,0.9284813404083252,0.0,89.67241668701172,81.0,52431.01171875,0.0,1443.0938720703125,1.0,280.0568542480469,283.4210205078125,297.01885986328125,300.4267578125,293.1499938964844,293.1499938964844,279.75,34781.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445911407470703,1.0,0.0,0.0,3.728258848190308,3.728283405303955,9.274817784898914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.404296875,0.0,1612.6795654296875,1895.4371337890625,0.0,2884.638671875,0.9213714599609376,1.0,0.0,3.0,1.0,0.0
17832420,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9990000128746032,0.4408701360225677,0.3772635459899902,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9347584247589112,0.339163988828659,0.3214697539806366,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.9635430574417114,0.3680527806282043,0.2578528225421905,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.9042290449142456,0.3103127777576446,0.2945733368396759,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.7932203412055969,0.2075938582420349,0.938673496246338,284.8068542480469,284.95001220703125,297.8843994140625,293.9708557128906,297.5818176269531,297.3982238769531,284.81719970703125,1.0,0.4298329055309295,0.5227510333061218,0.5227510333061218,1.0,1.0,-2.628974437713623,0.9932363033294678,1.6357381343841553,0.3990674614906311,0.8061663508415222,0.8061663508415222,0.0,87.27061462402344,81.0,52529.37109375,0.0,1424.0953369140625,1.0,279.7751770019531,283.3149719238281,297.0377502441406,300.5234069824219,293.1499938964844,293.1499938964844,279.75,43484.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549686074256897,1.0,0.0,0.0,3.532754421234131,3.532778739929199,8.327606906277651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.2958984375,0.0,1460.7965087890625,1895.4371337890625,0.0,2981.828125,0.8833553194999695,1.0,0.0,3.0,1.0,0.0
17832480,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9990000128746032,0.4431739151477813,0.3742520809173584,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9384097456932068,0.3400001525878906,0.3221429586410522,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9662521481513976,0.3683104515075683,0.2579289376735687,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9071881771087646,0.3107866942882538,0.294917494058609,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7956368923187256,0.2078501731157302,0.9394689202308656,284.8646545410156,284.95001220703125,297.9065856933594,293.97808837890625,297.59259033203125,297.4024963378906,284.8702392578125,1.0,0.4292473495006561,0.521629810333252,0.521629810333252,1.0,1.0,-2.627622127532959,0.9909464120864868,1.6366755962371826,0.3969830870628357,0.8208157420158386,0.8208157420158386,0.0,86.54853820800781,84.0,52367.0625,0.0,1419.0726318359375,1.0,279.758056640625,283.3649597167969,297.0115051269531,300.4468994140625,293.1499938964844,293.1499938964844,280.04998779296875,41703.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548232316970825,1.0,0.0,0.0,3.466326713562012,3.466350078582764,8.01737655820034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.62353515625,0.0,1378.7877197265625,1895.4371337890625,0.0,2980.46533203125,0.870103657245636,1.0,0.0,3.0,1.0,0.0
17832540,297.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9990000128746032,0.4519636332988739,0.3666016459465027,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9490056037902832,0.3434406518936157,0.3250774443149566,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9739887714385986,0.3701428174972534,0.2589384615421295,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9163081049919128,0.3130194246768951,0.2967383563518524,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8027462959289551,0.2092083543539047,0.944449543952942,284.9947814941406,284.95001220703125,297.9756164550781,294.0003967285156,297.6346130371094,297.42974853515625,284.9933776855469,1.0,0.4288075566291809,0.5181260704994202,0.5181260704994202,1.0,1.0,-2.6313302516937256,0.9871149063110352,1.6442152261734009,0.3920370638370514,0.9173651337623596,0.9173651337623596,0.0,84.9822006225586,87.0,51851.9296875,0.0,1417.00439453125,1.0,280.0413818359375,283.4944763183594,296.9656066894531,300.2807922363281,293.1499938964844,293.1499938964844,279.75,33533.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431863784790039,1.0,0.0,0.0,3.590013265609741,3.590036153793335,8.599741363468638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.677734375,0.0,1449.2938232421875,1895.4371337890625,0.0,2871.499267578125,0.8898521661758423,1.0,0.0,3.0,1.0,0.0
17832600,297.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9990000128746032,0.4519636332988739,0.3666016459465027,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9490056037902832,0.3434406518936157,0.3250774443149566,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9739887714385986,0.3701428174972534,0.2589384615421295,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9163081049919128,0.3130194246768951,0.2967383563518524,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8027462959289551,0.2092083543539047,0.944449543952942,284.9947814941406,284.95001220703125,297.9756164550781,294.0003967285156,297.6346130371094,297.42974853515625,284.9933776855469,1.0,0.4288075566291809,0.5181260704994202,0.5181260704994202,1.0,1.0,-2.6313302516937256,0.9871149063110352,1.6442152261734009,0.3920370638370514,0.9173651337623596,0.9173651337623596,0.0,84.9822006225586,87.0,51851.9296875,0.0,1417.00439453125,1.0,280.0413818359375,283.4944763183594,296.9656066894531,300.2807922363281,293.1499938964844,293.1499938964844,279.75,33533.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431863784790039,1.0,0.0,0.0,3.590013265609741,3.590036153793335,8.599741363468638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.677734375,0.0,1449.2938232421875,1895.4371337890625,0.0,2871.499267578125,0.8898521661758423,1.0,0.0,3.0,1.0,0.0
17832660,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.459427535533905,0.364072322845459,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9545018076896667,0.3463735282421112,0.3279764950275421,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.977173149585724,0.3712841272354126,0.2598724663257599,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9208704829216005,0.3147629797458648,0.2985163033008575,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8061653971672058,0.2102829068899154,0.9496675729751588,284.9104309082031,284.95001220703125,298.04400634765625,294.0221252441406,297.6690979003906,297.4440612792969,284.914306640625,1.0,0.4299566447734833,0.5176227688789368,0.5176227688789368,1.0,1.0,-2.6413004398345947,0.9904364943504332,1.6508638858795166,0.3929632306098938,0.835645854473114,0.835645854473114,0.0,84.77075958251953,107.0,52495.953125,0.0,1429.3443603515625,1.0,279.75830078125,283.3963928222656,297.03924560546875,300.4570007324219,293.1499938964844,293.1499938964844,280.04998779296875,39152.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506443500518799,1.0,0.0,0.0,3.4471447467803955,3.4471676349639893,7.928889544928097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.96240234375,0.0,1341.2501220703125,1895.4371337890625,0.0,2941.306396484375,0.8634216785430908,1.0,0.0,3.0,1.0,0.0
17832720,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.459427535533905,0.364072322845459,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9545018076896667,0.3463735282421112,0.3279764950275421,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.977173149585724,0.3712841272354126,0.2598724663257599,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9208704829216005,0.3147629797458648,0.2985163033008575,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8061653971672058,0.2102829068899154,0.9496675729751588,284.9104309082031,284.95001220703125,298.04400634765625,294.0221252441406,297.6690979003906,297.4440612792969,284.914306640625,1.0,0.4299566447734833,0.5176227688789368,0.5176227688789368,1.0,1.0,-2.6413004398345947,0.9904364943504332,1.6508638858795166,0.3929632306098938,0.835645854473114,0.835645854473114,0.0,84.77075958251953,107.0,52495.953125,0.0,1429.3443603515625,1.0,279.75830078125,283.3963928222656,297.03924560546875,300.4570007324219,293.1499938964844,293.1499938964844,280.04998779296875,39152.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506443500518799,1.0,0.0,0.0,3.4471447467803955,3.4471676349639893,7.928889544928097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.96240234375,0.0,1341.2501220703125,1895.4371337890625,0.0,2941.306396484375,0.8634216785430908,1.0,0.0,3.0,1.0,0.0
17832780,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9990000128746032,0.4647048413753509,0.381944864988327,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9411870837211608,0.3499650359153747,0.3313129842281341,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9636666774749756,0.3732094466686249,0.2611506581306457,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.906854510307312,0.3170769214630127,0.3006727695465088,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7949349880218506,0.2117314338684082,0.9563180804252625,285.0391845703125,284.95001220703125,298.11138916015625,294.043212890625,297.6971130371094,297.4480895996094,285.0380859375,1.0,0.4384666085243225,0.5171195268630981,0.5171195268630981,1.0,1.0,-2.6788668632507324,1.005687236785889,1.6731795072555542,0.3992367088794708,0.9591140747070312,0.9591140747070312,0.0,90.0047378540039,125.0,52694.59375,0.0,1504.13134765625,1.0,280.04156494140625,283.51708984375,297.0218811035156,300.3715515136719,293.1499938964844,293.1499938964844,279.75,31776.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423236608505249,1.0,0.0,0.0,3.6256027221679688,3.6256258487701416,8.77109357588779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.5185546875,0.0,1474.805419921875,1895.4371337890625,0.0,2863.43310546875,0.8966889977455139,1.0,0.0,3.0,1.0,0.0
17832840,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9990000128746032,0.4647048413753509,0.381944864988327,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9411870837211608,0.3499650359153747,0.3313129842281341,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9636666774749756,0.3732094466686249,0.2611506581306457,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.906854510307312,0.3170769214630127,0.3006727695465088,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7949349880218506,0.2117314338684082,0.9563180804252625,285.0391845703125,284.95001220703125,298.11138916015625,294.043212890625,297.6971130371094,297.4480895996094,285.0380859375,1.0,0.4384666085243225,0.5171195268630981,0.5171195268630981,1.0,1.0,-2.6788668632507324,1.005687236785889,1.6731795072555542,0.3992367088794708,0.9591140747070312,0.9591140747070312,0.0,90.0047378540039,125.0,52694.59375,0.0,1504.13134765625,1.0,280.04156494140625,283.51708984375,297.0218811035156,300.3715515136719,293.1499938964844,293.1499938964844,279.75,31776.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423236608505249,1.0,0.0,0.0,3.6256027221679688,3.6256258487701416,8.77109357588779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.5185546875,0.0,1474.805419921875,1895.4371337890625,0.0,2863.43310546875,0.8966889977455139,1.0,0.0,3.0,1.0,0.0
17832900,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.4647988975048065,0.396319717168808,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9297598004341124,0.351523756980896,0.3330789804458618,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9520800709724426,0.3738607764244079,0.2618583142757416,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8965102434158325,0.3180119693279266,0.3018411695957184,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7859518527984619,0.2122812420129776,0.9599734544754028,284.9093322753906,284.95001220703125,298.1446228027344,294.0534362792969,297.7005920410156,297.43341064453125,284.9023132324219,1.0,0.4443767070770263,0.5168678760528564,0.5168678760528564,1.0,1.0,-2.7049055099487305,1.0163575410842896,1.6885478496551514,0.4040453732013702,0.8830669522285461,0.8830669522285461,0.0,94.23648071289062,125.0,54069.82421875,0.0,1559.8975830078125,1.0,279.79766845703125,283.35797119140625,297.10009765625,300.63775634765625,293.1499938964844,293.1499938964844,279.75,35139.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505966067314148,1.0,0.0,0.0,3.640392541885376,3.640416383743286,8.842798138175567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.9970703125,0.0,1516.0823974609375,1895.4371337890625,0.0,2940.859130859375,0.9006137847900391,1.0,0.0,3.0,1.0,0.0
17832960,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9990000128746032,0.4631811380386352,0.4140161871910095,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.915738582611084,0.3528835475444793,0.3345745801925659,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9371623396873474,0.3742655217647552,0.2623075842857361,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8840978145599365,0.3187505304813385,0.3027559518814087,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.7750768661499023,0.2126416116952896,0.962680459022522,284.9250793457031,284.95001220703125,298.1774597167969,294.0634765625,297.6972961425781,297.408203125,284.9295654296875,1.0,0.4510822296142578,0.5161500573158264,0.5161500573158264,1.0,1.0,-2.732743978500366,1.0270628929138184,1.7056809663772583,0.4085556864738464,0.8799769878387451,0.8799769878387451,0.0,99.47997283935548,143.0,54340.515625,0.0,1624.0537109375,1.0,279.75750732421875,283.37548828125,297.106689453125,300.6263122558594,293.1499938964844,293.1499938964844,280.04998779296875,37011.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550869822502136,1.0,0.0,0.0,3.587198257446289,3.58722186088562,8.586260378251609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.56787109375,0.0,1471.85498046875,1895.4371337890625,0.0,2982.9375,0.892335832118988,1.0,0.0,3.0,1.0,0.0
