time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833020,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.961696445941925,0.4623895287513733,0.4164519608020782,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8751029372215271,0.3561603128910064,0.3381677269935608,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8914821147918701,0.3758068084716797,0.263723075389862,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8459709882736206,0.3207027912139892,0.3051244914531708,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7419729828834534,0.2135472446680069,0.969590187072754,285.0443115234375,284.95001220703125,298.24188232421875,294.0828552246094,297.70263671875,297.37823486328125,285.0418701171875,1.0,0.4639730453491211,0.5147143006324768,0.5147143006324768,1.0,1.0,-2.7530229091644287,1.0332273244857788,1.71979558467865,0.4109078347682953,1.0,1.0,0.0,116.7538604736328,161.0,54198.84375,0.0,1734.5596923828125,1.0,280.0430603027344,283.49188232421875,297.0783996582031,300.5349426269531,293.1499938964844,293.1499938964844,279.75,31870.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506191372871399,1.0,0.0,0.0,3.759312152862549,3.759336471557617,9.429965075469228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.7646484375,0.0,1626.3924560546875,1895.4371337890625,0.0,2941.070068359375,0.926794409751892,1.0,0.0,3.0,1.0,0.0
17833080,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.961696445941925,0.4623895287513733,0.4164519608020782,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8751029372215271,0.3561603128910064,0.3381677269935608,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8914821147918701,0.3758068084716797,0.263723075389862,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8459709882736206,0.3207027912139892,0.3051244914531708,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7419729828834534,0.2135472446680069,0.969590187072754,285.0443115234375,284.95001220703125,298.24188232421875,294.0828552246094,297.70263671875,297.37823486328125,285.0418701171875,1.0,0.4639730453491211,0.5147143006324768,0.5147143006324768,1.0,1.0,-2.7530229091644287,1.0332273244857788,1.71979558467865,0.4109078347682953,1.0,1.0,0.0,116.7538604736328,161.0,54198.84375,0.0,1734.5596923828125,1.0,280.0430603027344,283.49188232421875,297.0783996582031,300.5349426269531,293.1499938964844,293.1499938964844,279.75,31870.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506191372871399,1.0,0.0,0.0,3.759312152862549,3.759336471557617,9.429965075469228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.7646484375,0.0,1626.3924560546875,1895.4371337890625,0.0,2941.070068359375,0.926794409751892,1.0,0.0,3.0,1.0,0.0
17833140,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9219450354576112,0.4635857343673706,0.4180989861488342,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8449187874794006,0.3586174547672272,0.3414297699928283,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8584057688713074,0.3763391077518463,0.2648385465145111,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8174156546592712,0.3218813836574554,0.3071733713150024,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7168933749198914,0.2138885855674743,0.9752742648124696,284.89324951171875,284.95001220703125,298.3043518066406,294.10125732421875,297.714111328125,297.3598327636719,284.8960876464844,1.0,0.4767249226570129,0.513278603553772,0.513278603553772,1.0,1.0,-2.76953125,1.037816047668457,1.731715202331543,0.4119472205638885,0.8903788328170776,0.8903788328170776,0.0,134.99365234375,164.0,55287.21875,0.0,1845.5257568359373,1.0,279.7572631835937,283.3239440917969,297.1405029296875,300.73699951171875,293.1499938964844,293.1499938964844,280.04998779296875,37846.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626134395599365,1.0,0.0,0.0,3.702486276626587,3.7025110721588135,9.147031505563064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.65771484375,0.0,1606.3651123046875,1895.4371337890625,0.0,3053.51806640625,0.9182473421096802,1.0,0.0,3.0,1.0,0.0
17833200,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9219450354576112,0.4635857343673706,0.4180989861488342,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8449187874794006,0.3586174547672272,0.3414297699928283,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8584057688713074,0.3763391077518463,0.2648385465145111,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8174156546592712,0.3218813836574554,0.3071733713150024,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7168933749198914,0.2138885855674743,0.9752742648124696,284.89324951171875,284.95001220703125,298.3043518066406,294.10125732421875,297.714111328125,297.3598327636719,284.8960876464844,1.0,0.4767249226570129,0.513278603553772,0.513278603553772,1.0,1.0,-2.76953125,1.037816047668457,1.731715202331543,0.4119472205638885,0.8903788328170776,0.8903788328170776,0.0,134.99365234375,164.0,55287.21875,0.0,1845.5257568359373,1.0,279.7572631835937,283.3239440917969,297.1405029296875,300.73699951171875,293.1499938964844,293.1499938964844,280.04998779296875,37846.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626134395599365,1.0,0.0,0.0,3.702486276626587,3.7025110721588135,9.147031505563064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.65771484375,0.0,1606.3651123046875,1895.4371337890625,0.0,3053.51806640625,0.9182473421096802,1.0,0.0,3.0,1.0,0.0
17833260,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.90340256690979,0.4667568802833557,0.4208593368530273,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8312110304832458,0.3617023825645447,0.3445260524749756,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8426940441131592,0.3776475191116333,0.2658515274524688,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8026856184005737,0.3235883712768554,0.3090011775493622,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.703184962272644,0.2145583033561706,0.9796195030212402,285.035400390625,284.95001220703125,298.3645324707031,294.1185607910156,297.7350769042969,297.35809326171875,285.0343017578125,1.0,0.4849178194999695,0.5117970705032349,0.5117970705032349,1.0,1.0,-2.785200834274292,1.0419394969940186,1.7432613372802734,0.4126735329627991,1.0,1.0,0.0,146.6127166748047,152.0,54822.7109375,0.0,1924.9979248046875,1.0,280.0435791015625,283.4692687988281,297.1022644042969,300.6012878417969,293.1499938964844,293.1499938964844,279.75,32956.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554286360740662,1.0,0.0,0.0,3.826134204864502,3.826159477233887,9.76818114395428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.00390625,0.0,1714.2264404296875,1895.4371337890625,0.0,2986.140380859375,0.9426281452178956,1.0,0.0,3.0,1.0,0.0
17833320,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.90340256690979,0.4667568802833557,0.4208593368530273,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8312110304832458,0.3617023825645447,0.3445260524749756,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8426940441131592,0.3776475191116333,0.2658515274524688,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8026856184005737,0.3235883712768554,0.3090011775493622,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.703184962272644,0.2145583033561706,0.9796195030212402,285.035400390625,284.95001220703125,298.3645324707031,294.1185607910156,297.7350769042969,297.35809326171875,285.0343017578125,1.0,0.4849178194999695,0.5117970705032349,0.5117970705032349,1.0,1.0,-2.785200834274292,1.0419394969940186,1.7432613372802734,0.4126735329627991,1.0,1.0,0.0,146.6127166748047,152.0,54822.7109375,0.0,1924.9979248046875,1.0,280.0435791015625,283.4692687988281,297.1022644042969,300.6012878417969,293.1499938964844,293.1499938964844,279.75,32956.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554286360740662,1.0,0.0,0.0,3.826134204864502,3.826159477233887,9.76818114395428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.00390625,0.0,1714.2264404296875,1895.4371337890625,0.0,2986.140380859375,0.9426281452178956,1.0,0.0,3.0,1.0,0.0
17833380,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.903319776058197,0.4687678217887878,0.4230623841285705,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8317430019378662,0.3641941845417022,0.3471345007419586,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8418576717376709,0.3782070577144623,0.2664766311645508,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8023686408996582,0.3247468769550323,0.310342788696289,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7024192214012146,0.2148875594139099,0.9819750785827636,284.8889465332031,284.95001220703125,298.4220886230469,294.1346740722656,297.7491149902344,297.3472595214844,284.89166259765625,1.0,0.4865264296531677,0.5103155970573425,0.5103155970573425,1.0,1.0,-2.7961907386779785,1.0440245866775513,1.7521661520004272,0.4126239418983459,0.8976713418960571,0.8976713418960571,0.0,148.088623046875,140.0,55819.3203125,0.0,1949.42578125,1.0,279.7568054199219,283.30523681640625,297.1656799316406,300.7966003417969,293.1499938964844,293.1499938964844,280.04998779296875,38230.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865690290927887,1.0,0.0,0.0,3.757127046585083,3.757152557373047,9.419005664312864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.37255859375,0.0,1672.833251953125,1895.4371337890625,0.0,3082.38134765625,0.9307409524917604,1.0,0.0,3.0,1.0,0.0
17833440,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.903319776058197,0.4687678217887878,0.4230623841285705,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8317430019378662,0.3641941845417022,0.3471345007419586,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8418576717376709,0.3782070577144623,0.2664766311645508,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8023686408996582,0.3247468769550323,0.310342788696289,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7024192214012146,0.2148875594139099,0.9819750785827636,284.8889465332031,284.95001220703125,298.4220886230469,294.1346740722656,297.7491149902344,297.3472595214844,284.89166259765625,1.0,0.4865264296531677,0.5103155970573425,0.5103155970573425,1.0,1.0,-2.7961907386779785,1.0440245866775513,1.7521661520004272,0.4126239418983459,0.8976713418960571,0.8976713418960571,0.0,148.088623046875,140.0,55819.3203125,0.0,1949.42578125,1.0,279.7568054199219,283.30523681640625,297.1656799316406,300.7966003417969,293.1499938964844,293.1499938964844,280.04998779296875,38230.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865690290927887,1.0,0.0,0.0,3.757127046585083,3.757152557373047,9.419005664312864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.37255859375,0.0,1672.833251953125,1895.4371337890625,0.0,3082.38134765625,0.9307409524917604,1.0,0.0,3.0,1.0,0.0
17833500,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9071598052978516,0.4703064262866974,0.4240172207355499,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8351220488548279,0.3656909763813019,0.3482736349105835,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8446351289749146,0.3787859380245209,0.2666506767272949,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8054860830307007,0.3255372941493988,0.3108404278755188,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7049448490142822,0.2151874899864196,0.9824064373970032,285.02783203125,284.95001220703125,298.4497985839844,294.14227294921875,297.75860595703125,297.346435546875,285.0344543457031,1.0,0.4858842194080353,0.509574830532074,0.509574830532074,1.0,1.0,-2.8000283241271973,1.044370412826538,1.7556579113006592,0.412148505449295,0.9915515780448914,0.9915515780448914,0.0,146.35977172851562,140.0,55014.47265625,0.0,1947.289794921875,1.0,280.00469970703125,283.4593200683594,297.1136169433594,300.5892028808594,293.1499938964844,293.1499938964844,280.04998779296875,34232.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596189022064209,1.0,0.0,0.0,3.796154737472534,3.79617977142334,9.615703220333671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.0634765625,0.0,1688.176513671875,1895.4371337890625,0.0,3025.430908203125,0.9386334419250488,1.0,0.0,3.0,1.0,0.0
17833560,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9144561290740968,0.4721553325653076,0.425475001335144,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8409701585769653,0.3674208521842956,0.3496971726417541,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8500006198883057,0.3796397745609283,0.2670856714248657,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8110318779945374,0.3265430629253387,0.3115877211093902,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.709745466709137,0.2156592160463333,0.983610451221466,285.0367431640625,284.95001220703125,298.4767150878906,294.1495361328125,297.77008056640625,297.3491516113281,285.0364074707031,1.0,0.484732985496521,0.5089790225028992,0.5089790225028992,1.0,1.0,-2.806356430053711,1.0459880828857422,1.7603683471679688,0.4124056100845337,1.0,1.0,0.0,143.20045471191406,128.0,55180.20703125,0.0,1942.26416015625,1.0,280.0433654785156,283.4598388671875,297.128662109375,300.65216064453125,293.1499938964844,293.1499938964844,279.75,33578.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576130270957947,1.0,0.0,0.0,3.86045503616333,3.860480785369873,9.94420929600892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.1123046875,0.0,1760.9949951171875,1895.4371337890625,0.0,3006.620361328125,0.950808882713318,1.0,0.0,3.0,1.0,0.0
17833620,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9281712770462036,0.4737927615642547,0.4271400272846222,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8518141508102417,0.3694810271263122,0.3516285717487335,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8601060509681702,0.3802287578582763,0.2675322592258453,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8207997679710388,0.3275587558746338,0.3125167191028595,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7182053327560425,0.216051772236824,0.9848915934562684,284.8775329589844,284.95001220703125,298.5160827636719,294.159912109375,297.7805480957031,297.3432922363281,284.879150390625,1.0,0.4821289777755737,0.5080735087394714,0.5080735087394714,1.0,1.0,-2.813880205154419,1.0475623607635498,1.7663179636001587,0.4125299155712127,0.9070705771446228,0.9070705771446228,0.0,137.3500213623047,128.0,56228.53515625,0.0,1926.1961669921875,1.0,279.7659912109375,283.28289794921875,297.1976318359375,300.8694763183594,293.1499938964844,293.1499938964844,279.75,37956.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665664792060852,1.0,0.0,0.0,3.819815158843994,3.819841146469116,9.735941830513184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.6982421875,0.0,1745.7467041015625,1895.4371337890625,0.0,3090.60107421875,0.9437255263328552,1.0,0.0,3.0,1.0,0.0
17833680,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9327247738838196,0.4742462933063507,0.4274324774742126,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8554838299751282,0.3700795769691467,0.3521015644073486,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8635116219520569,0.3803488314151764,0.2675485610961914,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8239867091178894,0.3278264701366424,0.3126831948757171,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7209092974662781,0.2161334604024887,0.9848781824111938,284.8905334472656,284.95001220703125,298.5281066894531,294.1629943847656,297.78326416015625,297.3406982421875,284.8931579589844,1.0,0.4810952246189117,0.5077875256538391,0.5077875256538391,1.0,1.0,-2.815004348754883,1.047533631324768,1.7674708366394043,0.4122989177703857,0.9048651456832886,0.9048651456832886,0.0,135.38064575195312,116.0,56167.48046875,0.0,1918.53173828125,1.0,279.7566833496094,283.2957458496094,297.1907653808594,300.8436584472656,293.1499938964844,293.1499938964844,279.45001220703125,38270.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671737313270569,1.0,0.0,0.0,3.7908105850219727,3.790836334228516,9.588649163561058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.99609375,0.0,1713.1861572265625,1895.4371337890625,0.0,3096.29736328125,0.9383895993232728,1.0,0.0,3.0,1.0,0.0
17833740,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.955009698867798,0.4762217700481415,0.4287102520465851,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8742231130599976,0.3725843429565429,0.3540254533290863,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.881084144115448,0.3808583915233612,0.2675761580467224,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8400000929832458,0.3289304971694946,0.313305526971817,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7342556118965149,0.2164467275142669,0.9844093322753906,284.8826904296875,284.95001220703125,298.5758972167969,294.175048828125,297.7946472167969,297.3316345214844,284.8861083984375,1.0,0.4761021733283996,0.5065959692001343,0.5065959692001343,1.0,1.0,-2.8190693855285645,1.0471489429473877,1.7719205617904663,0.4111642241477966,0.8302848935127258,0.8302848935127258,0.0,126.11673736572266,104.0,56237.85546875,0.0,1880.468017578125,1.0,279.45782470703125,283.2707214355469,297.186279296875,300.8581848144531,293.1499938964844,293.1499938964844,279.75,41585.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872294008731842,1.0,0.0,0.0,3.5231940746307373,3.5232179164886475,8.282595445052721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.416015625,0.0,1436.9534912109375,1895.4371337890625,0.0,3144.328369140625,0.8825721144676208,1.0,0.0,3.0,1.0,0.0
17833800,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.955009698867798,0.4762217700481415,0.4287102520465851,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8742231130599976,0.3725843429565429,0.3540254533290863,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.881084144115448,0.3808583915233612,0.2675761580467224,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8400000929832458,0.3289304971694946,0.313305526971817,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7342556118965149,0.2164467275142669,0.9844093322753906,284.8826904296875,284.95001220703125,298.5758972167969,294.175048828125,297.7946472167969,297.3316345214844,284.8861083984375,1.0,0.4761021733283996,0.5065959692001343,0.5065959692001343,1.0,1.0,-2.8190693855285645,1.0471489429473877,1.7719205617904663,0.4111642241477966,0.8302848935127258,0.8302848935127258,0.0,126.11673736572266,104.0,56237.85546875,0.0,1880.468017578125,1.0,279.45782470703125,283.2707214355469,297.186279296875,300.8581848144531,293.1499938964844,293.1499938964844,279.75,41585.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872294008731842,1.0,0.0,0.0,3.5231940746307373,3.5232179164886475,8.282595445052721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.416015625,0.0,1436.9534912109375,1895.4371337890625,0.0,3144.328369140625,0.8825721144676208,1.0,0.0,3.0,1.0,0.0
17833860,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9835513234138488,0.4798387587070465,0.431236058473587,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9022653698921204,0.3761247098445892,0.3566833436489105,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9080586433410645,0.3825957179069519,0.2682596445083618,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8645099997520447,0.3309642076492309,0.3145646452903747,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7545517683029175,0.2174303084611892,0.9859081506729126,285.00506591796875,284.95001220703125,298.61981201171875,294.1855163574219,297.8145751953125,297.33837890625,285.0045166015625,1.0,0.4707092940807342,0.5054638981819153,0.5054638981819153,1.0,1.0,-2.829427719116211,1.049494981765747,1.779932737350464,0.411253273487091,0.9314169883728028,0.9314169883728028,0.0,114.91497039794922,92.0,55764.54296875,0.0,1842.798095703125,1.0,279.741455078125,283.3984375,297.1518249511719,300.71063232421875,293.1499938964844,293.1499938964844,279.45001220703125,33653.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612367510795593,1.0,0.0,0.0,3.644437074661255,3.644460678100586,8.862458571456955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.3388671875,0.0,1509.4598388671875,1895.4371337890625,0.0,3040.6044921875,0.9021446108818054,1.0,0.0,3.0,1.0,0.0
17833920,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9835513234138488,0.4798387587070465,0.431236058473587,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9022653698921204,0.3761247098445892,0.3566833436489105,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9080586433410645,0.3825957179069519,0.2682596445083618,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8645099997520447,0.3309642076492309,0.3145646452903747,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7545517683029175,0.2174303084611892,0.9859081506729126,285.00506591796875,284.95001220703125,298.61981201171875,294.1855163574219,297.8145751953125,297.33837890625,285.0045166015625,1.0,0.4707092940807342,0.5054638981819153,0.5054638981819153,1.0,1.0,-2.829427719116211,1.049494981765747,1.779932737350464,0.411253273487091,0.9314169883728028,0.9314169883728028,0.0,114.91497039794922,92.0,55764.54296875,0.0,1842.798095703125,1.0,279.741455078125,283.3984375,297.1518249511719,300.71063232421875,293.1499938964844,293.1499938964844,279.45001220703125,33653.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612367510795593,1.0,0.0,0.0,3.644437074661255,3.644460678100586,8.862458571456955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.3388671875,0.0,1509.4598388671875,1895.4371337890625,0.0,3040.6044921875,0.9021446108818054,1.0,0.0,3.0,1.0,0.0
17833980,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.4826884865760803,0.4231271147727966,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9333983063697816,0.378971129655838,0.3591986000537872,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9381168484687804,0.383478969335556,0.2687879204750061,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8902230858802795,0.3323796391487121,0.3157198429107666,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7760440707206726,0.2180313467979431,0.9874832630157472,284.9037780761719,284.95001220703125,298.6595153808594,294.19439697265625,297.8266906738281,297.3357238769531,284.9053955078125,1.0,0.4644795358181,0.5043318867683411,0.5043318867683411,1.0,1.0,-2.8264784812927246,1.0461976528167725,1.7802807092666626,0.4092468619346618,0.8428483605384827,0.8428483605384827,0.0,105.2664031982422,80.0,56251.84375,0.0,1791.7843017578125,1.0,279.457763671875,283.2825927734375,297.2127990722656,300.8795471191406,293.1499938964844,293.1499938964844,279.75,39187.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689549565315247,1.0,0.0,0.0,3.51424503326416,3.514268398284912,8.240572242357302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.9150390625,0.0,1410.280029296875,1895.4371337890625,0.0,3113.00732421875,0.8778599500656128,1.0,0.0,3.0,1.0,0.0
17834040,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.4826884865760803,0.4231271147727966,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9333983063697816,0.378971129655838,0.3591986000537872,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9381168484687804,0.383478969335556,0.2687879204750061,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8902230858802795,0.3323796391487121,0.3157198429107666,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7760440707206726,0.2180313467979431,0.9874832630157472,284.9037780761719,284.95001220703125,298.6595153808594,294.19439697265625,297.8266906738281,297.3357238769531,284.9053955078125,1.0,0.4644795358181,0.5043318867683411,0.5043318867683411,1.0,1.0,-2.8264784812927246,1.0461976528167725,1.7802807092666626,0.4092468619346618,0.8428483605384827,0.8428483605384827,0.0,105.2664031982422,80.0,56251.84375,0.0,1791.7843017578125,1.0,279.457763671875,283.2825927734375,297.2127990722656,300.8795471191406,293.1499938964844,293.1499938964844,279.75,39187.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689549565315247,1.0,0.0,0.0,3.51424503326416,3.514268398284912,8.240572242357302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.9150390625,0.0,1410.280029296875,1895.4371337890625,0.0,3113.00732421875,0.8778599500656128,1.0,0.0,3.0,1.0,0.0
17834100,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.4866259694099426,0.4092937707901001,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9465599060058594,0.3805747926235199,0.3604262471199035,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9502513408660888,0.3841341137886047,0.2690158486366272,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9009740352630616,0.3332306444644928,0.3162601888179779,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7850692272186279,0.2184153944253921,0.9881505966186525,285.0148620605469,284.95001220703125,298.6776733398437,294.1981811523437,297.84112548828125,297.3489685058594,285.0178527832031,1.0,0.460467129945755,0.5037658214569092,0.5037658214569092,1.0,1.0,-2.8132386207580566,1.0396581888198853,1.7735803127288818,0.4057033061981201,0.9190108180046082,0.9190108180046082,0.0,101.36477661132812,80.0,55332.8125,0.0,1752.5745849609375,1.0,279.6988220214844,283.409912109375,297.1608581542969,300.6666564941406,293.1499938964844,293.1499938964844,279.75,34370.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622408509254456,1.0,0.0,0.0,3.5583112239837646,3.5583341121673584,8.448530479654437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.8134765625,0.0,1421.6495361328125,1895.4371337890625,0.0,3050.023193359375,0.8856202960014343,1.0,0.0,3.0,1.0,0.0
17834160,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.4922171831130981,0.3934575319290161,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9615166187286376,0.3822775185108185,0.3618723452091217,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9641706943511964,0.3849035501480102,0.2694360911846161,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9146772027015686,0.334172785282135,0.3169910311698913,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7961361408233643,0.2188948839902877,0.9894859790802002,284.99176025390625,284.95001220703125,298.69464111328125,294.2015380859375,297.8614196777344,297.37225341796875,284.9885559082031,1.0,0.4560873508453369,0.5033133029937744,0.5033133029937744,1.0,1.0,-2.7989342212677,1.0328603982925415,1.7660738229751587,0.4021738469600677,0.9226354956626892,0.9226354956626892,0.0,97.07313537597656,100.0,55249.91015625,0.0,1710.361572265625,1.0,279.7418518066406,283.3860168457031,297.1718444824219,300.71307373046875,293.1499938964844,293.1499938964844,279.45001220703125,33609.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859373152256012,1.0,0.0,0.0,3.626316547393799,3.626339912414551,8.774546813583584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.8427734375,0.0,1489.20751953125,1895.4371337890625,0.0,3023.126220703125,0.8979608416557312,1.0,0.0,3.0,1.0,0.0
17834220,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9990000128746032,0.5015624165534973,0.3920782506465912,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9651405215263368,0.385044515132904,0.3645971715450287,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9660795331001282,0.3856450915336609,0.2700702846050262,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.917388916015625,0.3354824185371399,0.3183378875255584,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7979860305786133,0.2195580303668975,0.9927088618278505,284.9119567871094,284.95001220703125,298.72491455078125,294.2069091796875,297.8915710449219,297.40338134765625,284.9154663085937,1.0,0.457906424999237,0.5024082064628601,0.5024082064628601,1.0,1.0,-2.806751251220703,1.0345832109451294,1.7721681594848633,0.4015995562076568,0.8407672047615051,0.8407672047615051,0.0,97.01253509521484,120.0,55769.140625,0.0,1721.9072265625,1.0,279.4580993652344,283.2944030761719,297.22003173828125,300.8480834960937,293.1499938964844,293.1499938964844,279.75,39095.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657943606376648,1.0,0.0,0.0,3.472951889038086,3.47297477722168,8.048053814491141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.64208984375,0.0,1367.0091552734375,1895.4371337890625,0.0,3083.357666015625,0.8692001104354858,1.0,0.0,3.0,1.0,0.0
17834280,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9990000128746032,0.5015624165534973,0.3920782506465912,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9651405215263368,0.385044515132904,0.3645971715450287,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9660795331001282,0.3856450915336609,0.2700702846050262,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.917388916015625,0.3354824185371399,0.3183378875255584,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7979860305786133,0.2195580303668975,0.9927088618278505,284.9119567871094,284.95001220703125,298.72491455078125,294.2069091796875,297.8915710449219,297.40338134765625,284.9154663085937,1.0,0.457906424999237,0.5024082064628601,0.5024082064628601,1.0,1.0,-2.806751251220703,1.0345832109451294,1.7721681594848633,0.4015995562076568,0.8407672047615051,0.8407672047615051,0.0,97.01253509521484,120.0,55769.140625,0.0,1721.9072265625,1.0,279.4580993652344,283.2944030761719,297.22003173828125,300.8480834960937,293.1499938964844,293.1499938964844,279.75,39095.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657943606376648,1.0,0.0,0.0,3.472951889038086,3.47297477722168,8.048053814491141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.64208984375,0.0,1367.0091552734375,1895.4371337890625,0.0,3083.357666015625,0.8692001104354858,1.0,0.0,3.0,1.0,0.0
17834340,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9990000128746032,0.5058298110961914,0.4116002023220062,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9517776966094972,0.3885560631752014,0.3678842186927795,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.951043665409088,0.3872442543506622,0.2711460888385772,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.903048038482666,0.3374284207820892,0.3201774060726166,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7861743569374084,0.2206179052591323,0.9978104829788208,285.03338623046875,284.95001220703125,298.75,294.2104187011719,297.9027404785156,297.4063720703125,285.03228759765625,1.0,0.4663771688938141,0.5015031099319458,0.5015031099319458,1.0,1.0,-2.84377384185791,1.0484296083450315,1.7953442335128784,0.4069401025772095,0.9582860469818116,0.9582860469818116,0.0,103.02285766601562,138.0,55908.02734375,0.0,1807.7432861328125,1.0,279.7417297363281,283.4119873046875,297.1908569335937,300.74755859375,293.1499938964844,293.1499938964844,279.45001220703125,32081.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579868078231812,1.0,0.0,0.0,3.642401695251465,3.642425060272217,8.852562132233288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.671875,0.0,1495.47265625,1895.4371337890625,0.0,3010.125244140625,0.9006733894348145,1.0,0.0,3.0,1.0,0.0
17834400,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9990000128746032,0.5058298110961914,0.4116002023220062,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9517776966094972,0.3885560631752014,0.3678842186927795,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.951043665409088,0.3872442543506622,0.2711460888385772,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.903048038482666,0.3374284207820892,0.3201774060726166,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7861743569374084,0.2206179052591323,0.9978104829788208,285.03338623046875,284.95001220703125,298.75,294.2104187011719,297.9027404785156,297.4063720703125,285.03228759765625,1.0,0.4663771688938141,0.5015031099319458,0.5015031099319458,1.0,1.0,-2.84377384185791,1.0484296083450315,1.7953442335128784,0.4069401025772095,0.9582860469818116,0.9582860469818116,0.0,103.02285766601562,138.0,55908.02734375,0.0,1807.7432861328125,1.0,279.7417297363281,283.4119873046875,297.1908569335937,300.74755859375,293.1499938964844,293.1499938964844,279.45001220703125,32081.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579868078231812,1.0,0.0,0.0,3.642401695251465,3.642425060272217,8.852562132233288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.671875,0.0,1495.47265625,1895.4371337890625,0.0,3010.125244140625,0.9006733894348145,1.0,0.0,3.0,1.0,0.0
17834460,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9990000128746032,0.5029935836791992,0.4438690841197967,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.927792191505432,0.391302615404129,0.3710182011127472,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9252012968063354,0.3879513740539551,0.2720733284950256,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8815993070602417,0.338697075843811,0.3219029009342193,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7674880623817444,0.2210961282253265,1.0023667812347412,284.925048828125,284.95001220703125,298.7719421386719,294.2138061523437,297.8844909667969,297.36456298828125,284.9286193847656,1.0,0.4786664247512817,0.5003217458724976,0.5003217458724976,1.0,1.0,-2.894981861114502,1.0676065683364868,1.8273752927780151,0.4146357476711273,0.8801653385162354,0.8801653385162354,0.0,113.1301040649414,156.0,57465.92578125,0.0,1938.779296875,1.0,279.4574279785156,283.27655029296875,297.2533264160156,300.9760131835937,293.1499938964844,293.1499938964844,279.75,37111.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869940996170044,1.0,0.0,0.0,3.594451665878296,3.594475269317627,8.621018423582427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.525390625,0.0,1480.4329833984375,1895.4371337890625,0.0,3122.257080078125,0.894109845161438,1.0,0.0,3.0,1.0,0.0
17834520,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9990000128746032,0.5029935836791992,0.4438690841197967,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.927792191505432,0.391302615404129,0.3710182011127472,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9252012968063354,0.3879513740539551,0.2720733284950256,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8815993070602417,0.338697075843811,0.3219029009342193,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7674880623817444,0.2210961282253265,1.0023667812347412,284.925048828125,284.95001220703125,298.7719421386719,294.2138061523437,297.8844909667969,297.36456298828125,284.9286193847656,1.0,0.4786664247512817,0.5003217458724976,0.5003217458724976,1.0,1.0,-2.894981861114502,1.0676065683364868,1.8273752927780151,0.4146357476711273,0.8801653385162354,0.8801653385162354,0.0,113.1301040649414,156.0,57465.92578125,0.0,1938.779296875,1.0,279.4574279785156,283.27655029296875,297.2533264160156,300.9760131835937,293.1499938964844,293.1499938964844,279.75,37111.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869940996170044,1.0,0.0,0.0,3.594451665878296,3.594475269317627,8.621018423582427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.525390625,0.0,1480.4329833984375,1895.4371337890625,0.0,3122.257080078125,0.894109845161438,1.0,0.0,3.0,1.0,0.0
17834580,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.969860315322876,0.4999147057533264,0.4506180882453918,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8896640539169312,0.3944713175296783,0.3745075166225433,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.885991632938385,0.3892000615596771,0.2732894122600555,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8476476669311523,0.3403018712997436,0.3239447176456451,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7384330630302429,0.2215957194566726,1.0074856281280518,285.03533935546875,284.95001220703125,298.7929992675781,294.2189025878906,297.86944580078125,297.3290100097656,285.03253173828125,1.0,0.4913092851638794,0.4991404414176941,0.4991404414176941,1.0,1.0,-2.9173038005828857,1.0746607780456543,1.842643022537232,0.4169993102550506,0.9983204007148744,0.9983204007148744,0.0,130.5453643798828,174.0,57326.1015625,0.0,2062.0390625,1.0,279.7430725097656,283.3887023925781,297.215087890625,300.8727722167969,293.1499938964844,293.1499938964844,279.45001220703125,32050.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656916618347168,1.0,0.0,0.0,3.7614612579345694,3.7614858150482178,9.440749977329688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.076171875,0.0,1630.2906494140625,1895.4371337890625,0.0,3082.393798828125,0.9273598790168762,1.0,0.0,3.0,1.0,0.0
17834640,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.969860315322876,0.4999147057533264,0.4506180882453918,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8896640539169312,0.3944713175296783,0.3745075166225433,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.885991632938385,0.3892000615596771,0.2732894122600555,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8476476669311523,0.3403018712997436,0.3239447176456451,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7384330630302429,0.2215957194566726,1.0074856281280518,285.03533935546875,284.95001220703125,298.7929992675781,294.2189025878906,297.86944580078125,297.3290100097656,285.03253173828125,1.0,0.4913092851638794,0.4991404414176941,0.4991404414176941,1.0,1.0,-2.9173038005828857,1.0746607780456543,1.842643022537232,0.4169993102550506,0.9983204007148744,0.9983204007148744,0.0,130.5453643798828,174.0,57326.1015625,0.0,2062.0390625,1.0,279.7430725097656,283.3887023925781,297.215087890625,300.8727722167969,293.1499938964844,293.1499938964844,279.45001220703125,32050.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656916618347168,1.0,0.0,0.0,3.7614612579345694,3.7614858150482178,9.440749977329688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.076171875,0.0,1630.2906494140625,1895.4371337890625,0.0,3082.393798828125,0.9273598790168762,1.0,0.0,3.0,1.0,0.0
17834700,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9507609009742736,0.4995467364788055,0.4505943953990936,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8738671541213989,0.3957033455371856,0.3762366473674774,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8696194887161255,0.3894282281398773,0.2738935351371765,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8333079814910889,0.3407980799674988,0.3249569535255432,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7260482907295227,0.2216303050518036,1.0099422931671145,284.88629150390625,284.95001220703125,298.80322265625,294.2220764160156,297.8659973144531,297.3182373046875,284.8785705566406,1.0,0.4973880350589752,0.4985497593879699,0.4985497593879699,1.0,1.0,-2.9243481159210205,1.0764586925506592,1.8478895425796509,0.4174520969390869,0.904603123664856,0.904603123664856,0.0,139.91168212890625,174.0,58466.15234375,0.0,2120.54150390625,1.0,279.4948425292969,283.2171630859375,297.2720642089844,301.1085510253906,293.1499938964844,293.1499938964844,279.45001220703125,35607.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736141324043274,1.0,0.0,0.0,3.765337705612183,3.765362739562988,9.460217711421136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.0595703125,0.0,1662.283203125,1895.4371337890625,0.0,3156.710205078125,0.9289716482162476,1.0,0.0,3.0,1.0,0.0
17834760,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.93171226978302,0.4993397295475006,0.4506162703037262,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8595084547996521,0.3967034816741943,0.3776085674762726,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8547306060791016,0.3893891274929046,0.2741918861865997,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.820142388343811,0.3410751819610595,0.3256504833698272,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7142173647880554,0.2214950174093246,1.0113515853881836,284.8902587890625,284.95001220703125,298.8132629394531,294.2256164550781,297.86212158203125,297.307373046875,284.8935241699219,1.0,0.5032761096954346,0.4976234436035156,0.4976234436035156,1.0,1.0,-2.9289121627807617,1.0766565799713137,1.852255582809448,0.4166454672813415,0.883938729763031,0.883938729763031,0.0,149.54190063476562,192.0,58276.07421875,0.0,2176.433349609375,1.0,279.45660400390625,283.2299499511719,297.26153564453125,301.0527038574219,293.1499938964844,293.1499938964844,279.75,38246.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767905235290527,1.0,0.0,0.0,3.688194274902344,3.6882190704345694,9.07655078208336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.66796875,0.0,1593.060546875,1895.4371337890625,0.0,3186.49609375,0.9153676629066468,1.0,0.0,3.0,1.0,0.0
17834820,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.906463384628296,0.5008128881454468,0.4519444704055786,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8408752083778381,0.3991317749023437,0.3802317380905151,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8353230953216553,0.3901987075805664,0.2749734818935394,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8013513088226318,0.3421815633773803,0.3270657360553741,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.6965233683586121,0.2216863930225372,1.0143224000930786,285.0281982421875,284.95001220703125,298.8296813964844,294.2324523925781,297.8650207519531,297.3042297363281,285.0263671875,1.0,0.5130712389945984,0.4960672259330749,0.4960672259330749,1.0,1.0,-2.939864158630371,1.0782698392868042,1.861594200134277,0.4156505167484283,0.9952362179756165,0.9952362179756165,0.0,165.07566833496094,192.0,57697.4375,0.0,2273.27587890625,1.0,279.73760986328125,283.3741760253906,297.20947265625,300.8824462890625,293.1499938964844,293.1499938964844,279.75,32872.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695690631866455,1.0,0.0,0.0,3.793630123138428,3.7936549186706543,9.602919135431875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.5361328125,0.0,1674.5889892578125,1895.4371337890625,0.0,3118.768310546875,0.9354966282844543,1.0,0.0,3.0,1.0,0.0
