time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834880,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9027401804924012,0.5011234283447266,0.4523497223854065,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8379420638084412,0.3996127843856811,0.3808046579360962,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.832245945930481,0.3903758227825165,0.2751865983009338,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7981730699539185,0.3424110412597656,0.3273997604846954,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.6935949325561523,0.2217408716678619,1.0150998830795288,285.0222473144531,284.95001220703125,298.8327331542969,294.2338562011719,297.86578369140625,297.30401611328125,285.0205078125,1.0,0.5149477124214172,0.4957708120346069,0.4957708120346069,1.0,1.0,-2.942631959915161,1.0788520574569702,1.863779902458191,0.4156016409397125,0.999267876148224,0.999267876148224,0.0,167.95628356933594,180.0,57777.8671875,0.0,2292.6142578125,1.0,279.7435302734375,283.3678283691406,297.216796875,300.90399169921875,293.1499938964844,293.1499938964844,279.45001220703125,32925.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695220947265625,1.0,0.0,0.0,3.812357902526856,3.812382936477661,9.697964742372278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.9541015625,0.0,1697.3843994140625,1895.4371337890625,0.0,3118.327392578125,0.9395304322242736,1.0,0.0,3.0,1.0,0.0
17834940,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.89681077003479,0.5016824007034302,0.4534049034118652,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8340307474136353,0.4018168747425079,0.3833065330982208,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8271430730819702,0.390559583902359,0.2756591141223907,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7932062745094299,0.3431381583213806,0.3284884691238403,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6885415315628052,0.2216065675020218,1.0160958766937256,284.8866271972656,284.95001220703125,298.8515319824219,294.2435302734375,297.86297607421875,297.2913513183594,284.88983154296875,1.0,0.5178558230400085,0.4939181804656982,0.4939181804656982,1.0,1.0,-2.9499974250793457,1.0783499479293823,1.871647596359253,0.4135501384735107,0.8859215974807739,0.8859215974807739,0.0,173.1414337158203,168.0,58609.4609375,0.0,2331.7646484375,1.0,279.4561462402344,283.2180480957031,297.2702331542969,301.0814208984375,293.1499938964844,293.1499938964844,279.75,38733.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787654638290405,1.0,0.0,0.0,3.72046971321106,3.720494985580444,9.23610457448376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.8359375,0.0,1633.8388671875,1895.4371337890625,0.0,3205.009765625,0.9229289889335632,1.0,0.0,3.0,1.0,0.0
17835000,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.89681077003479,0.5016824007034302,0.4534049034118652,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8340307474136353,0.4018168747425079,0.3833065330982208,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8271430730819702,0.390559583902359,0.2756591141223907,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7932062745094299,0.3431381583213806,0.3284884691238403,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6885415315628052,0.2216065675020218,1.0160958766937256,284.8866271972656,284.95001220703125,298.8515319824219,294.2435302734375,297.86297607421875,297.2913513183594,284.88983154296875,1.0,0.5178558230400085,0.4939181804656982,0.4939181804656982,1.0,1.0,-2.9499974250793457,1.0783499479293823,1.871647596359253,0.4135501384735107,0.8859215974807739,0.8859215974807739,0.0,173.1414337158203,168.0,58609.4609375,0.0,2331.7646484375,1.0,279.4561462402344,283.2180480957031,297.2702331542969,301.0814208984375,293.1499938964844,293.1499938964844,279.75,38733.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787654638290405,1.0,0.0,0.0,3.72046971321106,3.720494985580444,9.23610457448376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.8359375,0.0,1633.8388671875,1895.4371337890625,0.0,3205.009765625,0.9229289889335632,1.0,0.0,3.0,1.0,0.0
17835060,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.902349054813385,0.5037424564361572,0.45468869805336,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8396400809288025,0.4048345386981964,0.3857333362102508,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8314435482025146,0.391675591468811,0.2761013507843017,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7981265783309937,0.3445655107498169,0.3294520974159241,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6922727227210999,0.2219591289758682,1.016176462173462,285.0199890136719,284.95001220703125,298.86968994140625,294.2545166015625,297.8688049316406,297.2919006347656,285.0181884765625,1.0,0.5166456699371338,0.4926238656044006,0.4926238656044006,1.0,1.0,-2.9562368392944336,1.078416347503662,1.877820372581482,0.4120028614997864,1.0,1.0,0.0,169.91464233398438,156.0,57971.734375,0.0,2326.671630859375,1.0,279.7436828613281,283.3599548339844,297.2320251464844,300.9320068359375,293.1499938964844,293.1499938964844,279.45001220703125,33229.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704504370689392,1.0,0.0,0.0,3.8335657119750977,3.8335909843444815,9.806162779568697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.23046875,0.0,1725.37548828125,1895.4371337890625,0.0,3127.0361328125,0.9445169568061828,1.0,0.0,3.0,1.0,0.0
17835120,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.902349054813385,0.5037424564361572,0.45468869805336,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8396400809288025,0.4048345386981964,0.3857333362102508,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8314435482025146,0.391675591468811,0.2761013507843017,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7981265783309937,0.3445655107498169,0.3294520974159241,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6922727227210999,0.2219591289758682,1.016176462173462,285.0199890136719,284.95001220703125,298.86968994140625,294.2545166015625,297.8688049316406,297.2919006347656,285.0181884765625,1.0,0.5166456699371338,0.4926238656044006,0.4926238656044006,1.0,1.0,-2.9562368392944336,1.078416347503662,1.877820372581482,0.4120028614997864,1.0,1.0,0.0,169.91464233398438,156.0,57971.734375,0.0,2326.671630859375,1.0,279.7436828613281,283.3599548339844,297.2320251464844,300.9320068359375,293.1499938964844,293.1499938964844,279.45001220703125,33229.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704504370689392,1.0,0.0,0.0,3.8335657119750977,3.8335909843444815,9.806162779568697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.23046875,0.0,1725.37548828125,1895.4371337890625,0.0,3127.0361328125,0.9445169568061828,1.0,0.0,3.0,1.0,0.0
17835180,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.913600206375122,0.5044003129005432,0.4554025530815124,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8499235510826111,0.407193511724472,0.3878971636295318,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8402049541473389,0.3920343518257141,0.276338517665863,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8077013492584229,0.345443457365036,0.3301973044872284,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7002317309379578,0.2220093160867691,1.0156835317611694,284.887939453125,284.95001220703125,298.8872375488281,294.2667236328125,297.8677673339844,297.2821350097656,284.890625,1.0,0.5132001042366028,0.491329550743103,0.491329550743103,1.0,1.0,-2.960293292999268,1.0775824785232544,1.8827109336853027,0.4102180898189544,0.8880810737609863,0.8880810737609863,0.0,162.93576049804688,144.0,58765.4375,0.0,2298.694091796875,1.0,279.4569396972656,283.2143859863281,297.2889404296875,301.1087951660156,293.1499938964844,293.1499938964844,279.75,38783.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878887951374054,1.0,0.0,0.0,3.735198736190796,3.73522424697876,9.309379720434664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.2333984375,0.0,1651.35205078125,1895.4371337890625,0.0,3206.157958984375,0.926344871520996,1.0,0.0,3.0,1.0,0.0
17835240,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.913600206375122,0.5044003129005432,0.4554025530815124,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8499235510826111,0.407193511724472,0.3878971636295318,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8402049541473389,0.3920343518257141,0.276338517665863,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8077013492584229,0.345443457365036,0.3301973044872284,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7002317309379578,0.2220093160867691,1.0156835317611694,284.887939453125,284.95001220703125,298.8872375488281,294.2667236328125,297.8677673339844,297.2821350097656,284.890625,1.0,0.5132001042366028,0.491329550743103,0.491329550743103,1.0,1.0,-2.960293292999268,1.0775824785232544,1.8827109336853027,0.4102180898189544,0.8880810737609863,0.8880810737609863,0.0,162.93576049804688,144.0,58765.4375,0.0,2298.694091796875,1.0,279.4569396972656,283.2143859863281,297.2889404296875,301.1087951660156,293.1499938964844,293.1499938964844,279.75,38783.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878887951374054,1.0,0.0,0.0,3.735198736190796,3.73522424697876,9.309379720434664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.2333984375,0.0,1651.35205078125,1895.4371337890625,0.0,3206.157958984375,0.926344871520996,1.0,0.0,3.0,1.0,0.0
17835300,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9214075803756714,0.5053075551986694,0.455687016248703,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8566102385520935,0.4086713790893554,0.3889010548591614,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.84601891040802,0.392547070980072,0.2763897776603699,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8136647939682007,0.3461298048496246,0.3304877281188965,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7054422497749329,0.2221939265727996,1.0151007175445557,285.02252197265625,284.95001220703125,298.89581298828125,294.27325439453125,297.8701171875,297.2818603515625,285.027587890625,1.0,0.510912299156189,0.4906824231147766,0.4906824231147766,1.0,1.0,-2.9615461826324463,1.0768532752990725,1.884693026542664,0.4090564250946045,0.9785674810409546,0.9785674810409546,0.0,158.51483154296875,144.0,57920.484375,0.0,2278.6025390625,1.0,279.7041320800781,283.3646850585937,297.2397766113281,300.8987121582031,293.1499938964844,293.1499938964844,279.75,34448.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725253939628601,1.0,0.0,0.0,3.7732958793640137,3.77332067489624,9.500249120719672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.2783203125,0.0,1662.71337890625,1895.4371337890625,0.0,3146.498779296875,0.9336662888526917,1.0,0.0,3.0,1.0,0.0
17835360,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9317713975906372,0.5064802765846252,0.456491082906723,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8652346134185791,0.4103522598743438,0.3902183473110199,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8537150025367737,0.3932932615280151,0.276708036661148,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8210805058479309,0.3470045030117035,0.3310490250587463,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.712131142616272,0.2225296646356582,1.0153825283050537,285.0218200683594,284.95001220703125,298.9042358398437,294.28009033203125,297.8742980957031,297.28448486328125,285.020263671875,1.0,0.5085235238075256,0.4900767505168915,0.4900767505168915,1.0,1.0,-2.965489149093628,1.0772939920425415,1.8881951570510864,0.4084875881671905,1.0,1.0,0.0,153.34422302246094,132.0,58104.34765625,0.0,2259.4521484375,1.0,279.7435913085937,283.35821533203125,297.2558288574219,300.9632873535156,293.1499938964844,293.1499938964844,279.45001220703125,33331.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702940344810486,1.0,0.0,0.0,3.843750715255737,3.843776226043701,9.858338216872653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.927734375,0.0,1738.571533203125,1895.4371337890625,0.0,3125.56884765625,0.9469654560089112,1.0,0.0,3.0,1.0,0.0
17835420,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9528724551200868,0.5070896744728088,0.4570543766021728,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8839497566223145,0.4128002822399139,0.3923465609550476,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8704449534416199,0.3937431573867798,0.2769201695919037,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8365792036056519,0.3479710519313812,0.3317566215991974,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7253084182739258,0.2227049022912979,1.0148712396621704,284.8890075683594,284.95001220703125,298.9207458496094,294.2944641113281,297.8736877441406,297.2760009765625,284.8916320800781,1.0,0.5031878352165222,0.4888654351234436,0.4888654351234436,1.0,1.0,-2.969224214553833,1.0764555931091309,1.8927685022354128,0.4067363739013672,0.8914671540260315,0.8914671540260315,0.0,142.9910125732422,120.0,58930.4296875,0.0,2213.63232421875,1.0,279.45684814453125,283.2115173339844,297.3160400390625,301.14520263671875,293.1499938964844,293.1499938964844,279.75,38724.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785906434059143,1.0,0.0,0.0,3.748524188995361,3.748549699783325,9.375920058118936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.4912109375,0.0,1666.501220703125,1895.4371337890625,0.0,3203.37158203125,0.9292678833007812,1.0,0.0,3.0,1.0,0.0
17835480,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9528724551200868,0.5070896744728088,0.4570543766021728,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8839497566223145,0.4128002822399139,0.3923465609550476,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8704449534416199,0.3937431573867798,0.2769201695919037,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8365792036056519,0.3479710519313812,0.3317566215991974,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7253084182739258,0.2227049022912979,1.0148712396621704,284.8890075683594,284.95001220703125,298.9207458496094,294.2944641113281,297.8736877441406,297.2760009765625,284.8916320800781,1.0,0.5031878352165222,0.4888654351234436,0.4888654351234436,1.0,1.0,-2.969224214553833,1.0764555931091309,1.8927685022354128,0.4067363739013672,0.8914671540260315,0.8914671540260315,0.0,142.9910125732422,120.0,58930.4296875,0.0,2213.63232421875,1.0,279.45684814453125,283.2115173339844,297.3160400390625,301.14520263671875,293.1499938964844,293.1499938964844,279.75,38724.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785906434059143,1.0,0.0,0.0,3.748524188995361,3.748549699783325,9.375920058118936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.4912109375,0.0,1666.501220703125,1895.4371337890625,0.0,3203.37158203125,0.9292678833007812,1.0,0.0,3.0,1.0,0.0
17835540,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9770851731300354,0.5090894103050232,0.4580029547214508,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9082541465759276,0.4160201847553253,0.3946576714515686,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8926171660423279,0.395055890083313,0.27727872133255,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8569191694259644,0.3495874106884002,0.3325949609279632,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7417430877685547,0.2233095020055771,1.0146520137786863,285.024658203125,284.95001220703125,298.93682861328125,294.3097839355469,297.88018798828125,297.27880859375,285.0232849121094,1.0,0.4974437952041626,0.4876540899276733,0.4876540899276733,1.0,1.0,-2.9743082523345947,1.0761706829071045,1.8981375694274905,0.4050246477127075,1.0,1.0,0.0,131.6261749267578,108.0,58260.4921875,0.0,2164.92236328125,1.0,279.7438659667969,283.357666015625,297.2854919433594,301.0027160644531,293.1499938964844,293.1499938964844,279.45001220703125,33446.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869991660118103,1.0,0.0,0.0,3.854461669921875,3.854487180709839,9.91335696198803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.287109375,0.0,1752.5830078125,1895.4371337890625,0.0,3122.732666015625,0.9493598341941832,1.0,0.0,3.0,1.0,0.0
17835600,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9770851731300354,0.5090894103050232,0.4580029547214508,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9082541465759276,0.4160201847553253,0.3946576714515686,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8926171660423279,0.395055890083313,0.27727872133255,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8569191694259644,0.3495874106884002,0.3325949609279632,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7417430877685547,0.2233095020055771,1.0146520137786863,285.024658203125,284.95001220703125,298.93682861328125,294.3097839355469,297.88018798828125,297.27880859375,285.0232849121094,1.0,0.4974437952041626,0.4876540899276733,0.4876540899276733,1.0,1.0,-2.9743082523345947,1.0761706829071045,1.8981375694274905,0.4050246477127075,1.0,1.0,0.0,131.6261749267578,108.0,58260.4921875,0.0,2164.92236328125,1.0,279.7438659667969,283.357666015625,297.2854919433594,301.0027160644531,293.1499938964844,293.1499938964844,279.45001220703125,33446.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869991660118103,1.0,0.0,0.0,3.854461669921875,3.854487180709839,9.91335696198803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.287109375,0.0,1752.5830078125,1895.4371337890625,0.0,3122.732666015625,0.9493598341941832,1.0,0.0,3.0,1.0,0.0
17835660,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9990000128746032,0.5095947980880737,0.4580321311950683,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9395791292190552,0.4184944331645965,0.396792322397232,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.919884979724884,0.3955321013927459,0.2774947583675384,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8816728591918945,0.3505806922912597,0.3333075046539306,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7617052793502808,0.2235402911901474,1.01428484916687,284.8887939453125,284.95001220703125,298.9525451660156,294.3259582519531,297.8795166015625,297.2709045410156,284.8910522460937,1.0,0.4914451837539673,0.4864313304424286,0.4864313304424286,1.0,1.0,-2.977366209030152,1.0749863386154177,1.902379989624024,0.4032183289527893,0.8953880071640015,0.8953880071640015,0.0,120.45659637451172,96.0,59135.1015625,0.0,2113.68896484375,1.0,279.4569396972656,283.2071838378906,297.3477783203125,301.18951416015625,293.1499938964844,293.1499938964844,279.75,38602.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783280253410339,1.0,0.0,0.0,3.766221284866333,3.766246795654297,9.464658319302544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.9921875,0.0,1686.444091796875,1895.4371337890625,0.0,3200.909423828125,0.9329962134361268,1.0,0.0,3.0,1.0,0.0
17835720,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9990000128746032,0.5095947980880737,0.4580321311950683,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9395791292190552,0.4184944331645965,0.396792322397232,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.919884979724884,0.3955321013927459,0.2774947583675384,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8816728591918945,0.3505806922912597,0.3333075046539306,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7617052793502808,0.2235402911901474,1.01428484916687,284.8887939453125,284.95001220703125,298.9525451660156,294.3259582519531,297.8795166015625,297.2709045410156,284.8910522460937,1.0,0.4914451837539673,0.4864313304424286,0.4864313304424286,1.0,1.0,-2.977366209030152,1.0749863386154177,1.902379989624024,0.4032183289527893,0.8953880071640015,0.8953880071640015,0.0,120.45659637451172,96.0,59135.1015625,0.0,2113.68896484375,1.0,279.4569396972656,283.2071838378906,297.3477783203125,301.18951416015625,293.1499938964844,293.1499938964844,279.75,38602.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783280253410339,1.0,0.0,0.0,3.766221284866333,3.766246795654297,9.464658319302544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.9921875,0.0,1686.444091796875,1895.4371337890625,0.0,3200.909423828125,0.9329962134361268,1.0,0.0,3.0,1.0,0.0
17835780,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9990000128746032,0.515100359916687,0.4321165382862091,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9629839658737184,0.421571284532547,0.39919313788414,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9425580501556396,0.3966857492923736,0.2779121994972229,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9012901186943054,0.3520564436912536,0.3342362344264984,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7776604890823364,0.2240495830774307,1.0146604776382446,285.0021667480469,284.95001220703125,298.9678955078125,294.34283447265625,297.8927917480469,297.28594970703125,284.9989318847656,1.0,0.4834907650947571,0.4852085709571838,0.4852085709571838,1.0,1.0,-2.95142674446106,1.061992883682251,1.889433741569519,0.396090567111969,0.9924944639205932,0.9924944639205932,0.0,112.2176513671875,99.0,57947.609375,0.0,2027.70556640625,1.0,279.74395751953125,283.337646484375,297.3150939941406,301.0260925292969,293.1499938964844,293.1499938964844,279.45001220703125,33841.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692119717597961,1.0,0.0,0.0,3.857249021530152,3.8572747707366943,9.927700830303363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.7568359375,0.0,1759.131591796875,1895.4371337890625,0.0,3115.418212890625,0.950166881084442,1.0,0.0,3.0,1.0,0.0
17835840,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9990000128746032,0.515100359916687,0.4321165382862091,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9629839658737184,0.421571284532547,0.39919313788414,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9425580501556396,0.3966857492923736,0.2779121994972229,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9012901186943054,0.3520564436912536,0.3342362344264984,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7776604890823364,0.2240495830774307,1.0146604776382446,285.0021667480469,284.95001220703125,298.9678955078125,294.34283447265625,297.8927917480469,297.28594970703125,284.9989318847656,1.0,0.4834907650947571,0.4852085709571838,0.4852085709571838,1.0,1.0,-2.95142674446106,1.061992883682251,1.889433741569519,0.396090567111969,0.9924944639205932,0.9924944639205932,0.0,112.2176513671875,99.0,57947.609375,0.0,2027.70556640625,1.0,279.74395751953125,283.337646484375,297.3150939941406,301.0260925292969,293.1499938964844,293.1499938964844,279.45001220703125,33841.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692119717597961,1.0,0.0,0.0,3.857249021530152,3.8572747707366943,9.927700830303363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.7568359375,0.0,1759.131591796875,1895.4371337890625,0.0,3115.418212890625,0.950166881084442,1.0,0.0,3.0,1.0,0.0
17835900,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9990000128746032,0.5193079710006714,0.4224022030830383,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9713159799575806,0.4228109419345855,0.4004703164100647,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.950947403907776,0.396933764219284,0.2781852483749389,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.9090921878814696,0.3525538146495819,0.3347821533679962,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.7838774919509888,0.2241822630167007,1.0152801275253296,284.8525085449219,284.95001220703125,298.9754943847656,294.3515319824219,297.9035949707031,297.300048828125,284.8463439941406,1.0,0.4811436533927917,0.4845971763134002,0.4845971763134002,1.0,1.0,-2.9429993629455566,1.0573790073394775,1.885620355606079,0.3930663168430328,0.8865312933921814,0.8865312933921814,0.0,109.41614532470705,99.0,58660.04296875,0.0,1999.5205078125,1.0,279.4932556152344,283.1720886230469,297.3758544921875,301.2372741699219,293.1499938964844,293.1499938964844,279.45001220703125,37910.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744857311248779,1.0,0.0,0.0,3.819078207015991,3.819104194641113,9.732185617394862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.0498046875,0.0,1744.49169921875,1895.4371337890625,0.0,3164.8837890625,0.9422518610954284,1.0,0.0,3.0,1.0,0.0
17835960,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.5231523513793945,0.416168212890625,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9766119718551636,0.4238809943199157,0.4014396369457245,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.95610249042511,0.3969914019107818,0.2782012224197387,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9144529104232788,0.3528990745544433,0.3350714743137359,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.787862241268158,0.2242130488157272,1.015217900276184,284.87481689453125,284.95001220703125,298.9830017089844,294.3603820800781,297.9135131835937,297.3122253417969,284.8790588378906,1.0,0.4794583320617676,0.484210729598999,0.484210729598999,1.0,1.0,-2.9369590282440186,1.054140567779541,1.882818460464477,0.3910342752933502,0.8700854778289795,0.8700854778289795,0.0,107.62628173828124,119.0,58161.19140625,0.0,1980.500732421875,1.0,279.4562683105469,283.205322265625,297.36993408203125,301.15936279296875,293.1499938964844,293.1499938964844,279.75,40151.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749721646308899,1.0,0.0,0.0,3.703382015228272,3.703407287597656,9.151458471023944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.5546875,0.0,1624.887451171875,1895.4371337890625,0.0,3169.445556640625,0.9203712940216064,1.0,0.0,3.0,1.0,0.0
17836020,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9990000128746032,0.5290471315383911,0.4228545129299164,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9737021923065186,0.4268511533737182,0.4039988219738006,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9514139294624328,0.3982196450233459,0.2788560092449188,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9102389216423036,0.3544001579284668,0.3362884223461151,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.784197211265564,0.2248672246932983,1.0175800323486328,285.0272216796875,284.95001220703125,298.9967041015625,294.3769836425781,297.9325561523437,297.3349304199219,285.026611328125,1.0,0.4833537638187408,0.4834996461868286,0.4834996461868286,1.0,1.0,-2.953116178512573,1.0593295097351074,1.8937866687774656,0.3921570181846618,0.9910605549812316,0.9910605549812316,0.0,109.88972473144533,119.0,57671.95703125,0.0,2018.8846435546875,1.0,279.7410583496094,283.3624267578125,297.3398742675781,301.0081481933594,293.1499938964844,293.1499938964844,279.75,33315.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644726872444153,1.0,0.0,0.0,3.8068149089813232,3.806839942932129,9.669784049037844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.310546875,0.0,1693.782470703125,1895.4371337890625,0.0,3070.958984375,0.9386982321739196,1.0,0.0,3.0,1.0,0.0
17836080,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9990000128746032,0.5293262004852295,0.4241759777069092,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9729470610618592,0.4271171391010284,0.4042688608169555,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9504452347755432,0.3983361721038818,0.2789520621299743,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9093402624130248,0.3545397520065307,0.3364377021789551,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7834569811820984,0.2249325662851333,1.0179452896118164,285.026123046875,284.95001220703125,298.9978942871094,294.3784484863281,297.933349609375,297.3355407714844,285.0256652832031,1.0,0.4839535057544708,0.4834378063678741,0.4834378063678741,1.0,1.0,-2.955761194229126,1.0602796077728271,1.8954815864562988,0.3925123810768127,0.99441659450531,0.99441659450531,0.0,110.32372283935548,139.0,57737.33203125,0.0,2025.5213623046875,1.0,279.7435302734375,283.36083984375,297.3456115722656,301.0213928222656,293.1499938964844,293.1499938964844,279.45001220703125,33295.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643427491188049,1.0,0.0,0.0,3.81561279296875,3.815637826919556,9.714531188365072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.8984375,0.0,1704.1937255859375,1895.4371337890625,0.0,3069.73974609375,0.9405809044837952,1.0,0.0,3.0,1.0,0.0
17836140,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9990000128746032,0.5280951261520386,0.4503263831138611,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9557340741157532,0.4296220541000366,0.4071385860443115,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.930020034313202,0.3988851904869079,0.2797359824180603,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8919358849525452,0.355583906173706,0.3379026651382446,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7686008214950562,0.2252354919910431,1.021358847618103,284.9153137207031,284.95001220703125,299.0126037597656,294.3969421386719,297.92352294921875,297.31182861328125,284.9192810058594,1.0,0.4940549433231354,0.4826648831367492,0.4826648831367492,1.0,1.0,-2.997434616088867,1.0756075382232666,1.92182719707489,0.3985603153705597,0.909428894519806,0.909428894519806,0.0,118.73014831542967,157.0,59286.80859375,0.0,2139.55859375,1.0,279.4560546875,283.2251892089844,297.42413330078125,301.25762939453125,293.1499938964844,293.1499938964844,279.1499938964844,37605.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736310601234436,1.0,0.0,0.0,3.756300926208496,3.75632643699646,9.414864052814664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.083984375,0.0,1667.0394287109375,1895.4371337890625,0.0,3156.86865234375,0.9304215908050536,1.0,0.0,3.0,1.0,0.0
17836200,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9990000128746032,0.5280951261520386,0.4503263831138611,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9557340741157532,0.4296220541000366,0.4071385860443115,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.930020034313202,0.3988851904869079,0.2797359824180603,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8919358849525452,0.355583906173706,0.3379026651382446,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7686008214950562,0.2252354919910431,1.021358847618103,284.9153137207031,284.95001220703125,299.0126037597656,294.3969421386719,297.92352294921875,297.31182861328125,284.9192810058594,1.0,0.4940549433231354,0.4826648831367492,0.4826648831367492,1.0,1.0,-2.997434616088867,1.0756075382232666,1.92182719707489,0.3985603153705597,0.909428894519806,0.909428894519806,0.0,118.73014831542967,157.0,59286.80859375,0.0,2139.55859375,1.0,279.4560546875,283.2251892089844,297.42413330078125,301.25762939453125,293.1499938964844,293.1499938964844,279.1499938964844,37605.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736310601234436,1.0,0.0,0.0,3.756300926208496,3.75632643699646,9.414864052814664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.083984375,0.0,1667.0394287109375,1895.4371337890625,0.0,3156.86865234375,0.9304215908050536,1.0,0.0,3.0,1.0,0.0
17836260,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.986267626285553,0.5212833881378174,0.4708108603954315,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9228166341781616,0.43182173371315,0.4097333550453186,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8972846269607544,0.3991081118583679,0.2802781760692596,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8636951446533203,0.3563175499439239,0.3391344547271728,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7448604702949524,0.2251488268375396,1.0237351655960083,284.9017639160156,284.95001220703125,299.0272216796875,294.4158020019531,297.8981628417969,297.2654113769531,284.9034423828125,1.0,0.506126344203949,0.4811171889305115,0.4811171889305115,1.0,1.0,-3.030981063842773,1.085997223854065,1.944983720779419,0.4019781053066253,0.8511228561401367,0.8511228561401367,0.0,133.1918487548828,175.0,60233.31640625,0.0,2272.708740234375,1.0,279.1576538085937,283.1810607910156,297.4400939941406,301.3536682128906,293.1499938964844,293.1499938964844,279.45001220703125,39759.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811996579170227,1.0,0.0,0.0,3.5769193172454834,3.5769433975219727,8.537124358554138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.201171875,0.0,1480.9383544921875,1895.4371337890625,0.0,3227.822021484375,0.8926343321800232,1.0,0.0,3.0,1.0,0.0
17836320,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.986267626285553,0.5212833881378174,0.4708108603954315,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9228166341781616,0.43182173371315,0.4097333550453186,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8972846269607544,0.3991081118583679,0.2802781760692596,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8636951446533203,0.3563175499439239,0.3391344547271728,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7448604702949524,0.2251488268375396,1.0237351655960083,284.9017639160156,284.95001220703125,299.0272216796875,294.4158020019531,297.8981628417969,297.2654113769531,284.9034423828125,1.0,0.506126344203949,0.4811171889305115,0.4811171889305115,1.0,1.0,-3.030981063842773,1.085997223854065,1.944983720779419,0.4019781053066253,0.8511228561401367,0.8511228561401367,0.0,133.1918487548828,175.0,60233.31640625,0.0,2272.708740234375,1.0,279.1576538085937,283.1810607910156,297.4400939941406,301.3536682128906,293.1499938964844,293.1499938964844,279.45001220703125,39759.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811996579170227,1.0,0.0,0.0,3.5769193172454834,3.5769433975219727,8.537124358554138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.201171875,0.0,1480.9383544921875,1895.4371337890625,0.0,3227.822021484375,0.8926343321800232,1.0,0.0,3.0,1.0,0.0
17836380,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9496281743049622,0.5194501876831055,0.4685631692409515,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8891822695732117,0.4347774386405945,0.4130503237247467,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.865196704864502,0.400193840265274,0.2814130485057831,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8348082900047302,0.3576725423336029,0.3409720063209533,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7204515337944031,0.2254102379083633,1.0277788639068604,285.015869140625,284.95001220703125,299.041748046875,294.43487548828125,297.8961181640625,297.2565612792969,285.0141906738281,1.0,0.5173288583755493,0.4795694649219513,0.4795694649219513,1.0,1.0,-3.039926528930664,1.0863651037216189,1.9535614252090447,0.4006954729557037,0.95542174577713,0.95542174577713,0.0,151.80862426757812,193.0,59836.6953125,0.0,2385.993408203125,1.0,279.44268798828125,283.3065490722656,297.4137878417969,301.2275695800781,293.1499938964844,293.1499938964844,279.1499938964844,33173.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731862306594849,1.0,0.0,0.0,3.702994346618652,3.7030181884765625,9.149542279374144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.3876953125,0.0,1571.478515625,1895.4371337890625,0.0,3152.697021484375,0.9149694442749025,1.0,0.0,3.0,1.0,0.0
17836440,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9496281743049622,0.5194501876831055,0.4685631692409515,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8891822695732117,0.4347774386405945,0.4130503237247467,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.865196704864502,0.400193840265274,0.2814130485057831,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8348082900047302,0.3576725423336029,0.3409720063209533,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7204515337944031,0.2254102379083633,1.0277788639068604,285.015869140625,284.95001220703125,299.041748046875,294.43487548828125,297.8961181640625,297.2565612792969,285.0141906738281,1.0,0.5173288583755493,0.4795694649219513,0.4795694649219513,1.0,1.0,-3.039926528930664,1.0863651037216189,1.9535614252090447,0.4006954729557037,0.95542174577713,0.95542174577713,0.0,151.80862426757812,193.0,59836.6953125,0.0,2385.993408203125,1.0,279.44268798828125,283.3065490722656,297.4137878417969,301.2275695800781,293.1499938964844,293.1499938964844,279.1499938964844,33173.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731862306594849,1.0,0.0,0.0,3.702994346618652,3.7030181884765625,9.149542279374144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.3876953125,0.0,1571.478515625,1895.4371337890625,0.0,3152.697021484375,0.9149694442749025,1.0,0.0,3.0,1.0,0.0
17836500,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9329352974891664,0.5187389254570007,0.468450129032135,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8764004111289978,0.4359079301357269,0.4146819710731506,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8526574373245239,0.4003649055957794,0.2819671928882599,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8235294222831726,0.3580694794654846,0.3418798446655273,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7100886702537537,0.2253851592540741,1.0298811197280884,284.8843994140625,284.95001220703125,299.04901123046875,294.4444580078125,297.8949584960937,297.2519836425781,284.8800354003906,1.0,0.5229394435882568,0.4787956178188324,0.4787956178188324,1.0,1.0,-3.0460422039031982,1.0871950387954712,1.9588470458984373,0.4003417491912842,0.8691890239715576,0.8691890239715576,0.0,160.957275390625,193.0,60856.72265625,0.0,2444.81787109375,1.0,279.1964416503906,283.1560363769531,297.4781494140625,301.4657287597656,293.1499938964844,293.1499938964844,279.1499938964844,37096.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795296549797058,1.0,0.0,0.0,3.679763555526733,3.679788112640381,9.035103403221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.4482421875,0.0,1574.8040771484375,1895.4371337890625,0.0,3212.17236328125,0.9105917811393738,1.0,0.0,3.0,1.0,0.0
17836560,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.91666579246521,0.5179823637008667,0.4680550098419189,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8643068075180054,0.4368557631969452,0.4159704446792602,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8408776521682739,0.4003298282623291,0.2822417616844177,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8124912977218628,0.35829558968544,0.3424950540065765,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6993522047996521,0.2252307534217834,1.0310887098312378,284.90966796875,284.95001220703125,299.0563049316406,294.4540710449219,297.8930358886719,297.2462463378906,284.9120788574219,1.0,0.5283793807029724,0.4780118465423584,0.4780118465423584,1.0,1.0,-3.049639940261841,1.0869866609573364,1.962653398513794,0.3994880318641662,0.8666655421257019,0.8666655421257019,0.0,170.44960021972656,196.0,60683.0078125,0.0,2500.919677734375,1.0,279.15753173828125,283.18414306640625,297.47637939453125,301.4153747558594,293.1499938964844,293.1499938964844,279.45001220703125,38436.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814813494682312,1.0,0.0,0.0,3.6004562377929688,3.600480318069458,8.649845995023497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.8642578125,0.0,1496.7232666015625,1895.4371337890625,0.0,3230.46142578125,0.8964046239852905,1.0,0.0,3.0,1.0,0.0
17836620,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9010802507400512,0.5183186531066895,0.4683384299278259,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8527489900588989,0.4396075904369354,0.4187760353088379,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.829114556312561,0.4011983275413513,0.2829912602901459,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8006150722503662,0.3594587743282318,0.3438418507575989,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.6880863308906555,0.2253829836845398,1.033238172531128,285.0181579589844,284.95001220703125,299.0708923339844,294.4732971191406,297.8964233398437,297.24609375,285.0160217285156,1.0,0.5350095629692078,0.4764442443847656,0.4764442443847656,1.0,1.0,-3.0584537982940674,1.087200164794922,1.971253752708435,0.3979380428791046,0.970894992351532,0.970894992351532,0.0,181.80206298828125,199.0,60266.921875,0.0,2576.816162109375,1.0,279.4429626464844,283.302001953125,297.45391845703125,301.2961120605469,293.1499938964844,293.1499938964844,279.1499938964844,32870.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740116357803345,1.0,0.0,0.0,3.734941244125366,3.7349655628204346,9.308095627602596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.9140625,0.0,1605.7786865234375,1895.4371337890625,0.0,3160.438232421875,0.9219487309455872,1.0,0.0,3.0,1.0,0.0
17836680,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9010802507400512,0.5183186531066895,0.4683384299278259,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8527489900588989,0.4396075904369354,0.4187760353088379,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.829114556312561,0.4011983275413513,0.2829912602901459,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8006150722503662,0.3594587743282318,0.3438418507575989,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.6880863308906555,0.2253829836845398,1.033238172531128,285.0181579589844,284.95001220703125,299.0708923339844,294.4732971191406,297.8964233398437,297.24609375,285.0160217285156,1.0,0.5350095629692078,0.4764442443847656,0.4764442443847656,1.0,1.0,-3.0584537982940674,1.087200164794922,1.971253752708435,0.3979380428791046,0.970894992351532,0.970894992351532,0.0,181.80206298828125,199.0,60266.921875,0.0,2576.816162109375,1.0,279.4429626464844,283.302001953125,297.45391845703125,301.2961120605469,293.1499938964844,293.1499938964844,279.1499938964844,32870.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740116357803345,1.0,0.0,0.0,3.734941244125366,3.7349655628204346,9.308095627602596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.9140625,0.0,1605.7786865234375,1895.4371337890625,0.0,3160.438232421875,0.9219487309455872,1.0,0.0,3.0,1.0,0.0
