time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836740,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.891573429107666,0.5173354744911194,0.4681143462657928,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8459838628768921,0.4415543973445892,0.4211410284042358,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.821689784526825,0.4012047350406647,0.283408910036087,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.793077290058136,0.359957605600357,0.3448154330253601,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6808980107307434,0.2251279056072235,1.034170150756836,284.9006652832031,284.95001220703125,299.0855712890625,294.4924621582031,297.8946838378906,297.2381896972656,284.9032592773437,1.0,0.5395359992980957,0.4748766720294952,0.4748766720294952,1.0,1.0,-3.063830852508545,1.0859909057617188,1.977840065956116,0.3958902657032013,0.8717004060745239,0.8717004060745239,0.0,189.602279663086,187.0,61056.6953125,0.0,2627.89501953125,1.0,279.156982421875,283.16998291015625,297.5149841308594,301.4801940917969,293.1499938964844,293.1499938964844,279.45001220703125,38539.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882359504699707,1.0,0.0,0.0,3.6343743801116943,3.634398698806762,8.813585736788809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.203125,0.0,1534.7718505859375,1895.4371337890625,0.0,3238.68896484375,0.903950572013855,1.0,0.0,3.0,1.0,0.0
17836800,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.891573429107666,0.5173354744911194,0.4681143462657928,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8459838628768921,0.4415543973445892,0.4211410284042358,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.821689784526825,0.4012047350406647,0.283408910036087,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.793077290058136,0.359957605600357,0.3448154330253601,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6808980107307434,0.2251279056072235,1.034170150756836,284.9006652832031,284.95001220703125,299.0855712890625,294.4924621582031,297.8946838378906,297.2381896972656,284.9032592773437,1.0,0.5395359992980957,0.4748766720294952,0.4748766720294952,1.0,1.0,-3.063830852508545,1.0859909057617188,1.977840065956116,0.3958902657032013,0.8717004060745239,0.8717004060745239,0.0,189.602279663086,187.0,61056.6953125,0.0,2627.89501953125,1.0,279.156982421875,283.16998291015625,297.5149841308594,301.4801940917969,293.1499938964844,293.1499938964844,279.45001220703125,38539.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882359504699707,1.0,0.0,0.0,3.6343743801116943,3.634398698806762,8.813585736788809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.203125,0.0,1534.7718505859375,1895.4371337890625,0.0,3238.68896484375,0.903950572013855,1.0,0.0,3.0,1.0,0.0
17836860,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8937332034111023,0.5178002119064331,0.4680675268173218,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8493767380714417,0.4442975521087646,0.4233982264995575,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8238380551338196,0.4020714163780212,0.2837570607662201,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.795656144618988,0.3611073195934295,0.3456126749515533,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6825610399246216,0.2252982258796692,1.0338720083236694,285.01275634765625,284.95001220703125,299.1004333496094,294.511474609375,297.8992614746094,297.239501953125,285.0106811523437,1.0,0.5387216806411743,0.4736018478870392,0.4736018478870392,1.0,1.0,-3.067502498626709,1.0846985578536987,1.9828040599823,0.3939339816570282,0.9738522171974182,0.9738522171974182,0.0,187.936752319336,175.0,60505.50390625,0.0,2626.297607421875,1.0,279.4431457519531,283.29315185546875,297.49029541015625,301.3501281738281,293.1499938964844,293.1499938964844,279.1499938964844,33113.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744922280311584,1.0,0.0,0.0,3.75837516784668,3.758399724960327,9.425264693163626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.3876953125,0.0,1634.880615234375,1895.4371337890625,0.0,3164.94482421875,0.927402138710022,1.0,0.0,3.0,1.0,0.0
17836920,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8937332034111023,0.5178002119064331,0.4680675268173218,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8493767380714417,0.4442975521087646,0.4233982264995575,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8238380551338196,0.4020714163780212,0.2837570607662201,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.795656144618988,0.3611073195934295,0.3456126749515533,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6825610399246216,0.2252982258796692,1.0338720083236694,285.01275634765625,284.95001220703125,299.1004333496094,294.511474609375,297.8992614746094,297.239501953125,285.0106811523437,1.0,0.5387216806411743,0.4736018478870392,0.4736018478870392,1.0,1.0,-3.067502498626709,1.0846985578536987,1.9828040599823,0.3939339816570282,0.9738522171974182,0.9738522171974182,0.0,187.936752319336,175.0,60505.50390625,0.0,2626.297607421875,1.0,279.4431457519531,283.29315185546875,297.49029541015625,301.3501281738281,293.1499938964844,293.1499938964844,279.1499938964844,33113.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744922280311584,1.0,0.0,0.0,3.75837516784668,3.758399724960327,9.425264693163626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.3876953125,0.0,1634.880615234375,1895.4371337890625,0.0,3164.94482421875,0.927402138710022,1.0,0.0,3.0,1.0,0.0
17836980,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.90118008852005,0.5168906450271606,0.4673956632614136,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8576855659484863,0.4463070034980774,0.4252619743347168,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8304675817489624,0.402159571647644,0.2838160991668701,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8030428886413574,0.3616702556610107,0.3460845053195953,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6885039210319519,0.2251448780298233,1.0325819253921509,284.8961181640625,284.95001220703125,299.115478515625,294.5302124023437,297.899169921875,297.2336730957031,284.8987731933594,1.0,0.5353863835334778,0.4723270535469055,0.4723270535469055,1.0,1.0,-3.068032741546631,1.082147479057312,1.9858853816986084,0.3915428817272186,0.871651828289032,0.871651828289032,0.0,181.6637115478516,163.0,61191.69921875,0.0,2594.497314453125,1.0,279.1568603515625,283.1634826660156,297.54998779296875,301.52587890625,293.1499938964844,293.1499938964844,279.45001220703125,38810.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822851777076721,1.0,0.0,0.0,3.647982835769653,3.648007392883301,8.879711685949587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.95703125,0.0,1551.942138671875,1895.4371337890625,0.0,3237.99267578125,0.9071761965751648,1.0,0.0,3.0,1.0,0.0
17837040,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.90118008852005,0.5168906450271606,0.4673956632614136,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8576855659484863,0.4463070034980774,0.4252619743347168,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8304675817489624,0.402159571647644,0.2838160991668701,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8030428886413574,0.3616702556610107,0.3460845053195953,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6885039210319519,0.2251448780298233,1.0325819253921509,284.8961181640625,284.95001220703125,299.115478515625,294.5302124023437,297.899169921875,297.2336730957031,284.8987731933594,1.0,0.5353863835334778,0.4723270535469055,0.4723270535469055,1.0,1.0,-3.068032741546631,1.082147479057312,1.9858853816986084,0.3915428817272186,0.871651828289032,0.871651828289032,0.0,181.6637115478516,163.0,61191.69921875,0.0,2594.497314453125,1.0,279.1568603515625,283.1634826660156,297.54998779296875,301.52587890625,293.1499938964844,293.1499938964844,279.45001220703125,38810.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822851777076721,1.0,0.0,0.0,3.647982835769653,3.648007392883301,8.879711685949587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.95703125,0.0,1551.942138671875,1895.4371337890625,0.0,3237.99267578125,0.9071761965751648,1.0,0.0,3.0,1.0,0.0
17837100,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9065846800804138,0.5170339345932007,0.467010349035263,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8633611798286438,0.4476470053195953,0.426136165857315,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8351051211357117,0.4025564193725586,0.2837967872619629,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8080909252166748,0.3622187972068786,0.3462540507316589,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6926953792572021,0.2252375930547714,1.031640887260437,285.02056884765625,284.95001220703125,299.12310791015625,294.5394287109375,297.9013977050781,297.2342224121094,285.0241394042969,1.0,0.5331013798713684,0.4716896414756775,0.4716896414756775,1.0,1.0,-3.0676636695861816,1.080627679824829,1.987036108970642,0.3900980055332184,0.9568274617195128,0.9568274617195128,0.0,177.41213989257812,163.0,60394.0859375,0.0,2571.551025390625,1.0,279.4021301269531,283.3026123046875,297.5062255859375,301.32159423828125,293.1499938964844,293.1499938964844,279.45001220703125,34228.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760734796524048,1.0,0.0,0.0,3.694131135940552,3.69415545463562,9.105796152653056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.2802734375,0.0,1569.4068603515625,1895.4371337890625,0.0,3179.7724609375,0.9157421588897704,1.0,0.0,3.0,1.0,0.0
17837160,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9142996072769164,0.5174164175987244,0.4671279191970825,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.870718777179718,0.4491583108901977,0.4273172318935394,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8412753939628601,0.4031452238559723,0.2840248942375183,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8144142031669617,0.3629258871078491,0.3466789424419403,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6982607841491699,0.2254611104726791,1.0314984321594238,285.0111083984375,284.95001220703125,299.1307983398437,294.5485534667969,297.9049987792969,297.2367553710937,285.0092468261719,1.0,0.5306909084320068,0.4711118042469024,0.4711118042469024,1.0,1.0,-3.069836139678955,1.0802327394485474,1.989603400230408,0.3892301619052887,0.9736550450325012,0.9736550450325012,0.0,172.367919921875,151.0,60582.4609375,0.0,2549.305419921875,1.0,279.4430236816406,283.2903137207031,297.5252380371094,301.390625,293.1499938964844,293.1499938964844,279.1499938964844,33263.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739832043647766,1.0,0.0,0.0,3.7655458450317374,3.765570640563965,9.461264198762364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.5322265625,0.0,1644.4375,1895.4371337890625,0.0,3160.171142578125,0.9292274117469788,1.0,0.0,3.0,1.0,0.0
17837220,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9309325814247132,0.5165263414382935,0.4663358926773071,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8863691687583923,0.4512498676776886,0.4291119873523712,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8544098734855652,0.4033268094062805,0.2840407192707062,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8271481990814209,0.3635748326778412,0.3470843136310577,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7098932266235352,0.2254381626844406,1.030090570449829,284.89617919921875,284.95001220703125,299.1464538574219,294.5664367675781,297.9061889648437,297.23248291015625,284.8988342285156,1.0,0.5252545475959778,0.46995609998703,0.46995609998703,1.0,1.0,-3.069864511489868,1.0777242183685305,1.9921401739120483,0.3868754208087921,0.8720682263374329,0.8720682263374329,0.0,162.1795654296875,139.0,61251.51171875,0.0,2496.009521484375,1.0,279.1568298339844,283.1621398925781,297.5849304199219,301.56500244140625,293.1499938964844,293.1499938964844,279.45001220703125,38874.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815072774887085,1.0,0.0,0.0,3.6527040004730233,3.65272855758667,8.902709964786482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.97265625,0.0,1557.698974609375,1895.4371337890625,0.0,3230.70458984375,0.9082891941070556,1.0,0.0,3.0,1.0,0.0
17837280,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9309325814247132,0.5165263414382935,0.4663358926773071,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8863691687583923,0.4512498676776886,0.4291119873523712,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8544098734855652,0.4033268094062805,0.2840407192707062,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8271481990814209,0.3635748326778412,0.3470843136310577,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7098932266235352,0.2254381626844406,1.030090570449829,284.89617919921875,284.95001220703125,299.1464538574219,294.5664367675781,297.9061889648437,297.23248291015625,284.8988342285156,1.0,0.5252545475959778,0.46995609998703,0.46995609998703,1.0,1.0,-3.069864511489868,1.0777242183685305,1.9921401739120483,0.3868754208087921,0.8720682263374329,0.8720682263374329,0.0,162.1795654296875,139.0,61251.51171875,0.0,2496.009521484375,1.0,279.1568298339844,283.1621398925781,297.5849304199219,301.56500244140625,293.1499938964844,293.1499938964844,279.45001220703125,38874.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815072774887085,1.0,0.0,0.0,3.6527040004730233,3.65272855758667,8.902709964786482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.97265625,0.0,1557.698974609375,1895.4371337890625,0.0,3230.70458984375,0.9082891941070556,1.0,0.0,3.0,1.0,0.0
17837340,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9521588683128356,0.5170246362686157,0.4659861922264099,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9064245223999025,0.4541588723659515,0.4311513304710388,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8718166351318359,0.4043717980384826,0.2842409014701843,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8433060050010681,0.3648884296417236,0.3476633727550506,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7236278057098389,0.2258527725934982,1.0291130542755127,285.01129150390625,284.95001220703125,299.1624755859375,294.583740234375,297.9128112792969,297.236328125,285.0100402832031,1.0,0.5194058418273926,0.4688003957271576,0.4688003957271576,1.0,1.0,-3.071648597717285,1.0759220123291016,1.995726466178894,0.3845802545547485,0.974414050579071,0.974414050579071,0.0,150.8419647216797,127.0,60633.09765625,0.0,2439.9951171875,1.0,279.4425354003906,283.28973388671875,297.56072998046875,301.4298400878906,293.1499938964844,293.1499938964844,279.1499938964844,33345.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731880784034729,1.0,0.0,0.0,3.768211841583252,3.76823663711548,9.474666171627176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.6171875,0.0,1648.19873046875,1895.4371337890625,0.0,3152.71435546875,0.9300845265388488,1.0,0.0,3.0,1.0,0.0
17837400,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9521588683128356,0.5170246362686157,0.4659861922264099,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9064245223999025,0.4541588723659515,0.4311513304710388,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8718166351318359,0.4043717980384826,0.2842409014701843,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8433060050010681,0.3648884296417236,0.3476633727550506,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7236278057098389,0.2258527725934982,1.0291130542755127,285.01129150390625,284.95001220703125,299.1624755859375,294.583740234375,297.9128112792969,297.236328125,285.0100402832031,1.0,0.5194058418273926,0.4688003957271576,0.4688003957271576,1.0,1.0,-3.071648597717285,1.0759220123291016,1.995726466178894,0.3845802545547485,0.974414050579071,0.974414050579071,0.0,150.8419647216797,127.0,60633.09765625,0.0,2439.9951171875,1.0,279.4425354003906,283.28973388671875,297.56072998046875,301.4298400878906,293.1499938964844,293.1499938964844,279.1499938964844,33345.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731880784034729,1.0,0.0,0.0,3.768211841583252,3.76823663711548,9.474666171627176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.6171875,0.0,1648.19873046875,1895.4371337890625,0.0,3152.71435546875,0.9300845265388488,1.0,0.0,3.0,1.0,0.0
17837460,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9736668467521667,0.5160793662071228,0.4651031494140625,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9314756989479064,0.4562726616859436,0.4329294562339782,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8920542597770691,0.4045827686786651,0.2842482626438141,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8622326850891113,0.3655664622783661,0.3480580449104309,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7385680079460144,0.2258994877338409,1.0278441905975342,284.896240234375,284.95001220703125,299.17889404296875,294.6003723144531,297.91461181640625,297.2326354980469,284.8988952636719,1.0,0.5133005976676941,0.4676603972911834,0.4676603972911834,1.0,1.0,-3.0716912746429443,1.0734368562698364,1.998254418373108,0.3821682929992676,0.8730543851852417,0.8730543851852417,0.0,139.60789489746094,115.0,61309.8125,0.0,2381.2138671875,1.0,279.1567687988281,283.16064453125,297.6189270019531,301.6033630371094,293.1499938964844,293.1499938964844,279.45001220703125,38868.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806973695755005,1.0,0.0,0.0,3.657533884048462,3.657558441162109,8.926269288167532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.703125,0.0,1563.0701904296875,1895.4371337890625,0.0,3223.115478515625,0.9093577861785888,1.0,0.0,3.0,1.0,0.0
17837520,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9736668467521667,0.5160793662071228,0.4651031494140625,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9314756989479064,0.4562726616859436,0.4329294562339782,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8920542597770691,0.4045827686786651,0.2842482626438141,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8622326850891113,0.3655664622783661,0.3480580449104309,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7385680079460144,0.2258994877338409,1.0278441905975342,284.896240234375,284.95001220703125,299.17889404296875,294.6003723144531,297.91461181640625,297.2326354980469,284.8988952636719,1.0,0.5133005976676941,0.4676603972911834,0.4676603972911834,1.0,1.0,-3.0716912746429443,1.0734368562698364,1.998254418373108,0.3821682929992676,0.8730543851852417,0.8730543851852417,0.0,139.60789489746094,115.0,61309.8125,0.0,2381.2138671875,1.0,279.1567687988281,283.16064453125,297.6189270019531,301.6033630371094,293.1499938964844,293.1499938964844,279.45001220703125,38868.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806973695755005,1.0,0.0,0.0,3.657533884048462,3.657558441162109,8.926269288167532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.703125,0.0,1563.0701904296875,1895.4371337890625,0.0,3223.115478515625,0.9093577861785888,1.0,0.0,3.0,1.0,0.0
17837580,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.99636310338974,0.5165091156959534,0.4646660685539245,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.962300181388855,0.4591959714889526,0.4349563717842102,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9192671775817872,0.4056437313556671,0.2844414114952087,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8872566223144531,0.3668960034847259,0.3486288487911224,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.758202314376831,0.2263630479574203,1.0269917249679563,285.01220703125,284.95001220703125,299.1958312988281,294.6162109375,297.921630859375,297.2366638183594,285.01025390625,1.0,0.5070305466651917,0.4665203988552093,0.4665203988552093,1.0,1.0,-3.073486328125,1.071652889251709,2.001833438873291,0.3798402547836303,0.9762847423553468,0.9762847423553468,0.0,127.7353744506836,118.0,60690.42578125,0.0,2322.314208984375,1.0,279.4432983398437,283.2882385253906,297.5928039550781,301.466552734375,293.1499938964844,293.1499938964844,279.1499938964844,33285.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723814487457275,1.0,0.0,0.0,3.7746329307556152,3.774657726287842,9.506982792117924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.0380859375,0.0,1655.2923583984375,1895.4371337890625,0.0,3145.148681640625,0.9312014579772948,1.0,0.0,3.0,1.0,0.0
17837640,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.99636310338974,0.5165091156959534,0.4646660685539245,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.962300181388855,0.4591959714889526,0.4349563717842102,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9192671775817872,0.4056437313556671,0.2844414114952087,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8872566223144531,0.3668960034847259,0.3486288487911224,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.758202314376831,0.2263630479574203,1.0269917249679563,285.01220703125,284.95001220703125,299.1958312988281,294.6162109375,297.921630859375,297.2366638183594,285.01025390625,1.0,0.5070305466651917,0.4665203988552093,0.4665203988552093,1.0,1.0,-3.073486328125,1.071652889251709,2.001833438873291,0.3798402547836303,0.9762847423553468,0.9762847423553468,0.0,127.7353744506836,118.0,60690.42578125,0.0,2322.314208984375,1.0,279.4432983398437,283.2882385253906,297.5928039550781,301.466552734375,293.1499938964844,293.1499938964844,279.1499938964844,33285.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723814487457275,1.0,0.0,0.0,3.7746329307556152,3.774657726287842,9.506982792117924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.0380859375,0.0,1655.2923583984375,1895.4371337890625,0.0,3145.148681640625,0.9312014579772948,1.0,0.0,3.0,1.0,0.0
17837700,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9990000128746032,0.5162917971611023,0.4613910019397735,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9703621864318848,0.460326611995697,0.4361352026462555,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.927538812160492,0.4058360755443573,0.2846695780754089,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.894458532333374,0.3673046827316284,0.3490874767303467,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7638907432556152,0.226452961564064,1.0274163484573364,284.8728332519531,284.95001220703125,299.2044677734375,294.6238098144531,297.9232788085937,297.2358703613281,284.867431640625,1.0,0.50560063123703,0.4659503996372223,0.4659503996372223,1.0,1.0,-3.0729424953460693,1.0701770782470703,2.002765655517578,0.3785450160503387,0.8824175596237183,0.8824175596237183,0.0,124.84292602539062,118.0,61635.890625,0.0,2305.6806640625,1.0,279.19488525390625,283.130126953125,297.65447998046875,301.6989440917969,293.1499938964844,293.1499938964844,279.1499938964844,37146.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783957362174988,1.0,0.0,0.0,3.750929832458496,3.750955104827881,9.387958357365278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.072265625,0.0,1657.199951171875,1895.4371337890625,0.0,3201.544189453125,0.9265733361244202,1.0,0.0,3.0,1.0,0.0
17837760,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.5169637203216553,0.4505708813667297,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.978173553943634,0.4612411260604858,0.4369068741798401,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9360392689704896,0.4057901799678802,0.2845794856548309,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9019044041633606,0.3675168752670288,0.3492022752761841,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7698143124580383,0.2263966649770736,1.0267291069030762,284.8834228515625,284.95001220703125,299.2132873535156,294.63116455078125,297.9237365722656,297.2332763671875,284.88739013671875,1.0,0.5048863291740417,0.4654061198234558,0.4654061198234558,1.0,1.0,-3.0766854286193848,1.0709691047668457,2.005716323852539,0.3723348379135132,0.8640281558036804,0.8640281558036804,0.0,121.73831176757812,121.0,61209.41796875,0.0,2283.8525390625,1.0,279.1570739746094,283.1524658203125,297.6488647460937,301.63037109375,293.1499938964844,293.1499938964844,279.45001220703125,39328.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798342943191528,1.0,0.0,0.0,3.6536827087402335,3.653707504272461,8.907482538234035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.384765625,0.0,1562.20166015625,1895.4371337890625,0.0,3215.02783203125,0.9084910154342652,1.0,0.0,3.0,1.0,0.0
17837820,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.5193154215812683,0.4525827765464782,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9785040020942688,0.4640674293041229,0.4393482208251953,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.935056209564209,0.4067442119121551,0.285074234008789,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9014016389846802,0.3687507212162018,0.3501927256584167,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7690126299858093,0.226818099617958,1.0281169414520264,285.0096740722656,284.95001220703125,299.2313232421875,294.6451416015625,297.9314270019531,297.2377319335937,285.0077514648437,1.0,0.5037899017333984,0.4643175303936004,0.4643175303936004,1.0,1.0,-3.06823205947876,1.064720630645752,2.003511428833008,0.3739960789680481,0.9713864326477052,0.9713864326477052,0.0,122.24948120117188,124.0,60537.58203125,0.0,2283.9990234375,1.0,279.44189453125,283.2859802246094,297.6202392578125,301.48486328125,293.1499938964844,293.1499938964844,279.1499938964844,33386.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710798025131226,1.0,0.0,0.0,3.76570725440979,3.7657320499420166,9.462075354349508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.322265625,0.0,1645.5743408203125,1895.4371337890625,0.0,3132.939453125,0.9294241070747375,1.0,0.0,3.0,1.0,0.0
17837880,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.5193154215812683,0.4525827765464782,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9785040020942688,0.4640674293041229,0.4393482208251953,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.935056209564209,0.4067442119121551,0.285074234008789,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9014016389846802,0.3687507212162018,0.3501927256584167,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7690126299858093,0.226818099617958,1.0281169414520264,285.0096740722656,284.95001220703125,299.2313232421875,294.6451416015625,297.9314270019531,297.2377319335937,285.0077514648437,1.0,0.5037899017333984,0.4643175303936004,0.4643175303936004,1.0,1.0,-3.06823205947876,1.064720630645752,2.003511428833008,0.3739960789680481,0.9713864326477052,0.9713864326477052,0.0,122.24948120117188,124.0,60537.58203125,0.0,2283.9990234375,1.0,279.44189453125,283.2859802246094,297.6202392578125,301.48486328125,293.1499938964844,293.1499938964844,279.1499938964844,33386.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710798025131226,1.0,0.0,0.0,3.76570725440979,3.7657320499420166,9.462075354349508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.322265625,0.0,1645.5743408203125,1895.4371337890625,0.0,3132.939453125,0.9294241070747375,1.0,0.0,3.0,1.0,0.0
17837940,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.5197490453720093,0.4528141319751739,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9797723889350892,0.4660718142986297,0.4414746761322021,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9352065324783324,0.4068484008312225,0.2853385210037231,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9019050002098083,0.3693274855613708,0.3509414196014404,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7690665125846863,0.2268354445695877,1.0288573503494265,284.8994140625,284.95001220703125,299.25,294.65802001953125,297.9338073730469,297.2336730957031,284.9022827148437,1.0,0.5045844316482544,0.4632289409637451,0.4632289409637451,1.0,1.0,-3.0731756687164307,1.0642424821853638,2.0089330673217773,0.372422307729721,0.873156726360321,0.873156726360321,0.0,122.51055145263672,127.0,61231.45703125,0.0,2294.394287109375,1.0,279.15679931640625,283.1612548828125,297.6758728027344,301.6548767089844,293.1499938964844,293.1499938964844,279.45001220703125,38819.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784292340278625,1.0,0.0,0.0,3.652269124984741,3.6522936820983887,8.900590273697162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.8095703125,0.0,1556.8070068359375,1895.4371337890625,0.0,3201.858154296875,0.908220112323761,1.0,0.0,3.0,1.0,0.0
17838000,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.5197490453720093,0.4528141319751739,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9797723889350892,0.4660718142986297,0.4414746761322021,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9352065324783324,0.4068484008312225,0.2853385210037231,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9019050002098083,0.3693274855613708,0.3509414196014404,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7690665125846863,0.2268354445695877,1.0288573503494265,284.8994140625,284.95001220703125,299.25,294.65802001953125,297.9338073730469,297.2336730957031,284.9022827148437,1.0,0.5045844316482544,0.4632289409637451,0.4632289409637451,1.0,1.0,-3.0731756687164307,1.0642424821853638,2.0089330673217773,0.372422307729721,0.873156726360321,0.873156726360321,0.0,122.51055145263672,127.0,61231.45703125,0.0,2294.394287109375,1.0,279.15679931640625,283.1612548828125,297.6758728027344,301.6548767089844,293.1499938964844,293.1499938964844,279.45001220703125,38819.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784292340278625,1.0,0.0,0.0,3.652269124984741,3.6522936820983887,8.900590273697162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.8095703125,0.0,1556.8070068359375,1895.4371337890625,0.0,3201.858154296875,0.908220112323761,1.0,0.0,3.0,1.0,0.0
17838060,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.5202429294586182,0.4552350640296936,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9798100590705872,0.4688757359981537,0.4438921809196472,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9338828921318054,0.4077816307544708,0.2858169078826904,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9011003375053406,0.3705345094203949,0.3519023954868316,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7680030465126038,0.2272228300571441,1.030096411705017,285.0184020996094,284.95001220703125,299.26904296875,294.6702880859375,297.94091796875,297.236328125,285.0166015625,1.0,0.5062876343727112,0.4621955752372741,0.4621955752372741,1.0,1.0,-3.0822055339813232,1.065474510192871,2.016731023788452,0.3715729117393493,0.981547713279724,0.981547713279724,0.0,123.5229263305664,130.0,60744.5390625,0.0,2316.270263671875,1.0,279.4432678222656,283.2893371582031,297.648681640625,301.52459716796875,293.1499938964844,293.1499938964844,279.1499938964844,33096.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870478093624115,1.0,0.0,0.0,3.776890277862549,3.776914834976196,9.518357160231972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.42578125,0.0,1656.4976806640625,1895.4371337890625,0.0,3127.295166015625,0.9316028952598572,1.0,0.0,3.0,1.0,0.0
17838120,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.5202429294586182,0.4552350640296936,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9798100590705872,0.4688757359981537,0.4438921809196472,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9338828921318054,0.4077816307544708,0.2858169078826904,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9011003375053406,0.3705345094203949,0.3519023954868316,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7680030465126038,0.2272228300571441,1.030096411705017,285.0184020996094,284.95001220703125,299.26904296875,294.6702880859375,297.94091796875,297.236328125,285.0166015625,1.0,0.5062876343727112,0.4621955752372741,0.4621955752372741,1.0,1.0,-3.0822055339813232,1.065474510192871,2.016731023788452,0.3715729117393493,0.981547713279724,0.981547713279724,0.0,123.5229263305664,130.0,60744.5390625,0.0,2316.270263671875,1.0,279.4432678222656,283.2893371582031,297.648681640625,301.52459716796875,293.1499938964844,293.1499938964844,279.1499938964844,33096.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870478093624115,1.0,0.0,0.0,3.776890277862549,3.776914834976196,9.518357160231972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.42578125,0.0,1656.4976806640625,1895.4371337890625,0.0,3127.295166015625,0.9316028952598572,1.0,0.0,3.0,1.0,0.0
17838180,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.5183591246604919,0.4603209197521209,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9779430031776428,0.4708005785942077,0.4460143148899078,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9302002787590028,0.4078218340873718,0.2860867977142334,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8983258008956909,0.3710454106330871,0.3526551127433777,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7653418779373169,0.2271715551614761,1.0308332443237305,284.9014892578125,284.95001220703125,299.2881164550781,294.6825561523437,297.9422302246094,297.2301025390625,284.9043273925781,1.0,0.5086064338684082,0.4611622393131256,0.4611622393131256,1.0,1.0,-3.0929882526397705,1.067363142967224,2.025624990463257,0.3711220324039459,0.8831495046615601,0.8831495046615601,0.0,125.34329223632812,133.0,61665.6015625,0.0,2345.76416015625,1.0,279.1566772460937,283.1557006835937,297.7052001953125,301.7095031738281,293.1499938964844,293.1499938964844,279.45001220703125,38398.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788260221481323,1.0,0.0,0.0,3.6831910610198975,3.683215618133545,9.051942129190138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.828125,0.0,1588.5218505859375,1895.4371337890625,0.0,3205.577392578125,0.9147127270698548,1.0,0.0,3.0,1.0,0.0
17838240,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.5183591246604919,0.4603209197521209,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9779430031776428,0.4708005785942077,0.4460143148899078,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9302002787590028,0.4078218340873718,0.2860867977142334,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8983258008956909,0.3710454106330871,0.3526551127433777,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7653418779373169,0.2271715551614761,1.0308332443237305,284.9014892578125,284.95001220703125,299.2881164550781,294.6825561523437,297.9422302246094,297.2301025390625,284.9043273925781,1.0,0.5086064338684082,0.4611622393131256,0.4611622393131256,1.0,1.0,-3.0929882526397705,1.067363142967224,2.025624990463257,0.3711220324039459,0.8831495046615601,0.8831495046615601,0.0,125.34329223632812,133.0,61665.6015625,0.0,2345.76416015625,1.0,279.1566772460937,283.1557006835937,297.7052001953125,301.7095031738281,293.1499938964844,293.1499938964844,279.45001220703125,38398.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788260221481323,1.0,0.0,0.0,3.6831910610198975,3.683215618133545,9.051942129190138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.828125,0.0,1588.5218505859375,1895.4371337890625,0.0,3205.577392578125,0.9147127270698548,1.0,0.0,3.0,1.0,0.0
17838300,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.5173614621162415,0.4633937478065491,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9765597581863404,0.4720803797245025,0.4470304846763611,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9278205037117004,0.408164381980896,0.2861824631690979,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8964791297912598,0.3715400397777557,0.3529801070690155,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7636114954948425,0.2272682189941406,1.0309358835220337,285.0303039550781,284.95001220703125,299.29766845703125,294.6886291503906,297.9448547363281,297.2299499511719,285.0343933105469,1.0,0.5098879933357239,0.4606455564498901,0.4606455564498901,1.0,1.0,-3.098531007766724,1.0683605670928955,2.030170440673828,0.3708814084529876,0.9737359881401062,0.9737359881401062,0.0,126.44232177734376,133.0,60959.9609375,0.0,2361.865478515625,1.0,279.40301513671875,283.2978515625,297.6600036621094,301.5097961425781,293.1499938964844,293.1499938964844,279.45001220703125,33970.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731580376625061,1.0,0.0,0.0,3.733666658401489,3.7336912155151367,9.301743943979092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.7451171875,0.0,1612.7265625,1895.4371337890625,0.0,3152.4326171875,0.9243761301040648,1.0,0.0,3.0,1.0,0.0
17838360,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9989838600158693,0.5165166258811951,0.4649310410022735,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9752364158630372,0.4735212624073028,0.4483921527862549,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.92559814453125,0.4086872637271881,0.2865466475486755,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8947245478630066,0.3721795678138733,0.3535888493061065,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7619678974151611,0.2274651080369949,1.0318827629089355,285.0245056152344,284.95001220703125,299.3072509765625,294.6947021484375,297.9485778808594,297.2317810058594,285.0226745605469,1.0,0.5112406015396118,0.4600099325180053,0.4600099325180053,1.0,1.0,-3.1043529510498047,1.0692030191421509,2.035150051116944,0.3704829812049866,0.9969983100891112,0.9969983100891112,0.0,127.63507843017578,136.0,61232.52734375,0.0,2379.016357421875,1.0,279.4433288574219,283.2872619628906,297.6768798828125,301.58331298828125,293.1499938964844,293.1499938964844,279.1499938964844,32974.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871673583984375,1.0,0.0,0.0,3.8094887733459473,3.809514045715332,9.683374173619086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.2392578125,0.0,1694.3262939453125,1895.4371337890625,0.0,3138.50927734375,0.938995122909546,1.0,0.0,3.0,1.0,0.0
17838420,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.991133451461792,0.513879120349884,0.4631038606166839,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.968075692653656,0.4752896428108215,0.4504913091659546,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9160850048065186,0.4085981249809265,0.2868165671825409,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8869204521179199,0.3725589215755462,0.3543355464935303,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7552359104156494,0.22726371884346,1.0324763059616089,284.8921203613281,284.95001220703125,299.326416015625,294.706787109375,297.9498291015625,297.2264709472656,284.89483642578125,1.0,0.5135278105735779,0.4587386548519134,0.4587386548519134,1.0,1.0,-3.106596231460572,1.0671651363372805,2.039431095123291,0.3681480884552002,0.8878554105758667,0.8878554105758667,0.0,131.41310119628906,139.0,62058.44921875,0.0,2403.26708984375,1.0,279.1561584472656,283.1402893066406,297.73095703125,301.7652587890625,293.1499938964844,293.1499938964844,279.45001220703125,38567.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803170919418335,1.0,0.0,0.0,3.720284938812256,3.7203099727630615,9.23518655326916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.685546875,0.0,1632.3565673828125,1895.4371337890625,0.0,3219.552490234375,0.9228206276893616,1.0,0.0,3.0,1.0,0.0
17838480,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.991133451461792,0.513879120349884,0.4631038606166839,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.968075692653656,0.4752896428108215,0.4504913091659546,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9160850048065186,0.4085981249809265,0.2868165671825409,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8869204521179199,0.3725589215755462,0.3543355464935303,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7552359104156494,0.22726371884346,1.0324763059616089,284.8921203613281,284.95001220703125,299.326416015625,294.706787109375,297.9498291015625,297.2264709472656,284.89483642578125,1.0,0.5135278105735779,0.4587386548519134,0.4587386548519134,1.0,1.0,-3.106596231460572,1.0671651363372805,2.039431095123291,0.3681480884552002,0.8878554105758667,0.8878554105758667,0.0,131.41310119628906,139.0,62058.44921875,0.0,2403.26708984375,1.0,279.1561584472656,283.1402893066406,297.73095703125,301.7652587890625,293.1499938964844,293.1499938964844,279.45001220703125,38567.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803170919418335,1.0,0.0,0.0,3.720284938812256,3.7203099727630615,9.23518655326916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.685546875,0.0,1632.3565673828125,1895.4371337890625,0.0,3219.552490234375,0.9228206276893616,1.0,0.0,3.0,1.0,0.0
17838540,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9850163459777832,0.5133351683616638,0.4622277319431305,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9629449248313904,0.477862000465393,0.4527560472488403,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9094147086143494,0.4093342423439026,0.2872076034545898,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8813510537147522,0.3735629916191101,0.3551766872406006,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7503225207328796,0.227435290813446,1.0330862998962402,285.01593017578125,284.95001220703125,299.3456420898437,294.7186889648437,297.9555969238281,297.2279968261719,285.0145874023437,1.0,0.515670895576477,0.4574673771858215,0.4574673771858215,1.0,1.0,-3.1104767322540283,1.0657711029052734,2.044705867767334,0.3657983243465423,0.9964796900749208,0.9964796900749208,0.0,134.47071838378906,142.0,61398.1953125,0.0,2426.805908203125,1.0,279.44305419921875,283.276123046875,297.6986389160156,301.619384765625,293.1499938964844,293.1499938964844,279.1499938964844,33368.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725985288619995,1.0,0.0,0.0,3.829913854598999,3.829939126968384,9.787488579604542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.376953125,0.0,1722.0328369140625,1895.4371337890625,0.0,3147.1845703125,0.9439997673034668,1.0,0.0,3.0,1.0,0.0
