time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838600,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9850163459777832,0.5133351683616638,0.4622277319431305,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9629449248313904,0.477862000465393,0.4527560472488403,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9094147086143494,0.4093342423439026,0.2872076034545898,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8813510537147522,0.3735629916191101,0.3551766872406006,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7503225207328796,0.227435290813446,1.0330862998962402,285.01593017578125,284.95001220703125,299.3456420898437,294.7186889648437,297.9555969238281,297.2279968261719,285.0145874023437,1.0,0.515670895576477,0.4574673771858215,0.4574673771858215,1.0,1.0,-3.1104767322540283,1.0657711029052734,2.044705867767334,0.3657983243465423,0.9964796900749208,0.9964796900749208,0.0,134.47071838378906,142.0,61398.1953125,0.0,2426.805908203125,1.0,279.44305419921875,283.276123046875,297.6986389160156,301.619384765625,293.1499938964844,293.1499938964844,279.1499938964844,33368.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725985288619995,1.0,0.0,0.0,3.829913854598999,3.829939126968384,9.787488579604542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.376953125,0.0,1722.0328369140625,1895.4371337890625,0.0,3147.1845703125,0.9439997673034668,1.0,0.0,3.0,1.0,0.0
17838660,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9779118299484252,0.5115441083908081,0.4611291289329529,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9569401144981384,0.4795660078525543,0.4547556936740875,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9024505615234376,0.4092022776603699,0.2874184846878052,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8752466440200806,0.3738890290260315,0.3558366596698761,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7450818419456482,0.227210596203804,1.033395290374756,284.8899841308594,284.95001220703125,299.3648986816406,294.73046875,297.9569396972656,297.2226257324219,284.8928527832031,1.0,0.5177608728408813,0.4563382565975189,0.4563382565975189,1.0,1.0,-3.112987995147705,1.0641300678253174,2.048857927322388,0.3636901080608368,0.8879459500312805,0.8879459500312805,0.0,137.83045959472656,145.0,62162.2578125,0.0,2449.3994140625,1.0,279.15606689453125,283.1351623535156,297.75115966796875,301.7924499511719,293.1499938964844,293.1499938964844,279.45001220703125,38803.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804489374160767,1.0,0.0,0.0,3.73103141784668,3.731056690216065,9.28861823012994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.662109375,0.0,1646.6417236328125,1895.4371337890625,0.0,3220.787841796875,0.9254280924797058,1.0,0.0,3.0,1.0,0.0
17838720,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9779118299484252,0.5115441083908081,0.4611291289329529,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9569401144981384,0.4795660078525543,0.4547556936740875,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9024505615234376,0.4092022776603699,0.2874184846878052,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8752466440200806,0.3738890290260315,0.3558366596698761,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7450818419456482,0.227210596203804,1.033395290374756,284.8899841308594,284.95001220703125,299.3648986816406,294.73046875,297.9569396972656,297.2226257324219,284.8928527832031,1.0,0.5177608728408813,0.4563382565975189,0.4563382565975189,1.0,1.0,-3.112987995147705,1.0641300678253174,2.048857927322388,0.3636901080608368,0.8879459500312805,0.8879459500312805,0.0,137.83045959472656,145.0,62162.2578125,0.0,2449.3994140625,1.0,279.15606689453125,283.1351623535156,297.75115966796875,301.7924499511719,293.1499938964844,293.1499938964844,279.45001220703125,38803.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804489374160767,1.0,0.0,0.0,3.73103141784668,3.731056690216065,9.28861823012994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.662109375,0.0,1646.6417236328125,1895.4371337890625,0.0,3220.787841796875,0.9254280924797058,1.0,0.0,3.0,1.0,0.0
17838780,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9720929861068726,0.5112007856369019,0.4605195522308349,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9524937272071838,0.4821178913116455,0.4569830596446991,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8973402976989746,0.4099299609661102,0.2877921462059021,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8706669211387634,0.3748742043972015,0.3566443622112274,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.741049587726593,0.2273894250392913,1.0339739322662354,285.0168762207031,284.95001220703125,299.3842163085937,294.7420349121094,297.96319580078125,297.2245178222656,285.01519775390625,1.0,0.519804835319519,0.4552091360092163,0.4552091360092163,1.0,1.0,-3.117039203643799,1.0631049871444702,2.053934097290039,0.3615688681602478,0.9983471632003784,0.9983471632003784,0.0,140.68894958496094,148.0,61489.01953125,0.0,2472.310546875,1.0,279.4437561035156,283.2735290527344,297.71978759765625,301.6464538574219,293.1499938964844,293.1499938964844,279.1499938964844,33408.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723494410514832,1.0,0.0,0.0,3.839285373687744,3.839310884475708,9.835446235229028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.4228515625,0.0,1733.7314453125,1895.4371337890625,0.0,3144.848388671875,0.945931911468506,1.0,0.0,3.0,1.0,0.0
17838840,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9720929861068726,0.5112007856369019,0.4605195522308349,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9524937272071838,0.4821178913116455,0.4569830596446991,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8973402976989746,0.4099299609661102,0.2877921462059021,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8706669211387634,0.3748742043972015,0.3566443622112274,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.741049587726593,0.2273894250392913,1.0339739322662354,285.0168762207031,284.95001220703125,299.3842163085937,294.7420349121094,297.96319580078125,297.2245178222656,285.01519775390625,1.0,0.519804835319519,0.4552091360092163,0.4552091360092163,1.0,1.0,-3.117039203643799,1.0631049871444702,2.053934097290039,0.3615688681602478,0.9983471632003784,0.9983471632003784,0.0,140.68894958496094,148.0,61489.01953125,0.0,2472.310546875,1.0,279.4437561035156,283.2735290527344,297.71978759765625,301.6464538574219,293.1499938964844,293.1499938964844,279.1499938964844,33408.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723494410514832,1.0,0.0,0.0,3.839285373687744,3.839310884475708,9.835446235229028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.4228515625,0.0,1733.7314453125,1895.4371337890625,0.0,3144.848388671875,0.945931911468506,1.0,0.0,3.0,1.0,0.0
17838900,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9692527651786804,0.5104584693908691,0.4602742791175842,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9504236578941344,0.4830615520477295,0.4581592381000519,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8949794769287109,0.4099705517292022,0.2880360782146454,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8685683608055115,0.3751207888126373,0.3571158051490783,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7392197847366333,0.2273502349853515,1.0345866680145264,284.87603759765625,284.95001220703125,299.3939208984375,294.74774169921875,297.964599609375,297.22296142578125,284.8704833984375,1.0,0.5208889842033386,0.4546445906162262,0.4546445906162262,1.0,1.0,-3.1197614669799805,1.062847137451172,2.056914091110229,0.3607126772403717,0.9048227667808532,0.9048227667808532,0.0,142.1263885498047,148.0,62537.78125,0.0,2485.15283203125,1.0,279.19342041015625,283.11187744140625,297.77911376953125,301.8804626464844,293.1499938964844,293.1499938964844,279.1499938964844,36804.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784087896347046,1.0,0.0,0.0,3.8230390548706055,3.823065042495728,9.752383220984484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.89453125,0.0,1740.6422119140625,1895.4371337890625,0.0,3201.666748046875,0.9427635669708252,1.0,0.0,3.0,1.0,0.0
17838960,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9649356603622437,0.5094178318977356,0.4594555199146271,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9469363689422609,0.4837835431098938,0.4589523077011108,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8913605809211731,0.409776359796524,0.2879911661148071,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8653310537338257,0.3751727640628814,0.3572811484336853,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7364863157272339,0.2271663099527359,1.034294366836548,284.890380859375,284.95001220703125,299.4035949707031,294.7533874511719,297.96441650390625,297.2189636230469,284.8931579589844,1.0,0.5218324661254883,0.4540946185588836,0.4540946185588836,1.0,1.0,-3.119527101516724,1.061478853225708,2.058048248291016,0.3593653440475464,0.8898653984069824,0.8898653984069824,0.0,143.96517944335938,151.0,62255.875,0.0,2494.49755859375,1.0,279.1564636230469,283.1322326660156,297.7733764648437,301.82086181640625,293.1499938964844,293.1499938964844,279.45001220703125,38748.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801146149635315,1.0,0.0,0.0,3.7397773265838623,3.739802598953247,9.332215427093616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.4189453125,0.0,1656.43212890625,1895.4371337890625,0.0,3217.654541015625,0.9274221658706664,1.0,0.0,3.0,1.0,0.0
17839020,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9590158462524414,0.5090166330337524,0.4588095247745514,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.942777156829834,0.4862947165966034,0.4611410796642303,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8867219686508179,0.4104731976985931,0.2883446514606476,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8612438440322876,0.376125305891037,0.3580588102340698,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7328732013702393,0.2273381203413009,1.0348485708236694,285.0178527832031,284.95001220703125,299.4230651855469,294.7644958496094,297.9708557128906,297.22119140625,285.0162048339844,1.0,0.5238258838653564,0.4529946744441986,0.4529946744441986,1.0,1.0,-3.123398303985596,1.0604312419891355,2.06296706199646,0.3571524024009704,1.0,1.0,0.0,146.7955780029297,154.0,61572.15625,0.0,2517.01611328125,1.0,279.4438171386719,283.2713928222656,297.7421875,301.6744689941406,293.1499938964844,293.1499938964844,279.1499938964844,33430.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720340728759766,1.0,0.0,0.0,3.8466296195983887,3.846655130386353,9.873111821434577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.431640625,0.0,1742.8668212890625,1895.4371337890625,0.0,3141.890380859375,0.947612762451172,1.0,0.0,3.0,1.0,0.0
17839080,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9590158462524414,0.5090166330337524,0.4588095247745514,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.942777156829834,0.4862947165966034,0.4611410796642303,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8867219686508179,0.4104731976985931,0.2883446514606476,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8612438440322876,0.376125305891037,0.3580588102340698,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7328732013702393,0.2273381203413009,1.0348485708236694,285.0178527832031,284.95001220703125,299.4230651855469,294.7644958496094,297.9708557128906,297.22119140625,285.0162048339844,1.0,0.5238258838653564,0.4529946744441986,0.4529946744441986,1.0,1.0,-3.123398303985596,1.0604312419891355,2.06296706199646,0.3571524024009704,1.0,1.0,0.0,146.7955780029297,154.0,61572.15625,0.0,2517.01611328125,1.0,279.4438171386719,283.2713928222656,297.7421875,301.6744689941406,293.1499938964844,293.1499938964844,279.1499938964844,33430.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720340728759766,1.0,0.0,0.0,3.8466296195983887,3.846655130386353,9.873111821434577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.431640625,0.0,1742.8668212890625,1895.4371337890625,0.0,3141.890380859375,0.947612762451172,1.0,0.0,3.0,1.0,0.0
17839140,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.951712131500244,0.5071601867675781,0.4576762914657593,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9374967217445374,0.4879055917263031,0.4630608260631561,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8812132477760315,0.4102813899517059,0.2885172963142395,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8563979864120483,0.3763839602470398,0.3586589694023132,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.728687047958374,0.2271014600992202,1.035114884376526,284.8908996582031,284.95001220703125,299.44256591796875,294.7752990722656,297.97198486328125,297.21551513671875,284.8931884765625,1.0,0.5258045196533203,0.4518947303295135,0.4518947303295135,1.0,1.0,-3.1256027221679688,1.0587118864059448,2.066890954971313,0.3548419177532196,0.892053484916687,0.892053484916687,0.0,150.0707550048828,157.0,62345.84375,0.0,2538.729248046875,1.0,279.1568603515625,283.12908935546875,297.7948303222656,301.8482666015625,293.1499938964844,293.1499938964844,279.45001220703125,38691.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797834515571594,1.0,0.0,0.0,3.7488958835601807,3.748921155929565,9.377779974784062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.302734375,0.0,1666.6868896484375,1895.4371337890625,0.0,3214.551025390625,0.9293625950813292,1.0,0.0,3.0,1.0,0.0
17839200,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.951712131500244,0.5071601867675781,0.4576762914657593,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9374967217445374,0.4879055917263031,0.4630608260631561,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8812132477760315,0.4102813899517059,0.2885172963142395,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8563979864120483,0.3763839602470398,0.3586589694023132,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.728687047958374,0.2271014600992202,1.035114884376526,284.8908996582031,284.95001220703125,299.44256591796875,294.7752990722656,297.97198486328125,297.21551513671875,284.8931884765625,1.0,0.5258045196533203,0.4518947303295135,0.4518947303295135,1.0,1.0,-3.1256027221679688,1.0587118864059448,2.066890954971313,0.3548419177532196,0.892053484916687,0.892053484916687,0.0,150.0707550048828,157.0,62345.84375,0.0,2538.729248046875,1.0,279.1568603515625,283.12908935546875,297.7948303222656,301.8482666015625,293.1499938964844,293.1499938964844,279.45001220703125,38691.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797834515571594,1.0,0.0,0.0,3.7488958835601807,3.748921155929565,9.377779974784062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.302734375,0.0,1666.6868896484375,1895.4371337890625,0.0,3214.551025390625,0.9293625950813292,1.0,0.0,3.0,1.0,0.0
17839260,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9457631707191468,0.5066837072372437,0.4569689631462097,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9336095452308656,0.490372747182846,0.465207576751709,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8769623041152954,0.4109453558921814,0.2888486385345459,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8526988625526428,0.3773017823696136,0.3594041764736175,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7253429293632507,0.2272595465183258,1.0356110334396362,285.0185241699219,284.95001220703125,299.4621276855469,294.7857971191406,297.9785461425781,297.21783447265625,285.0169372558594,1.0,0.5277500152587891,0.4508418142795563,0.4508418142795563,1.0,1.0,-3.12921404838562,1.0576454401016235,2.071568489074707,0.3526423573493957,1.0,1.0,0.0,152.8944549560547,160.0,61644.3125,0.0,2560.8037109375,1.0,279.4438781738281,283.2691955566406,297.7635192871094,301.700927734375,293.1499938964844,293.1499938964844,279.1499938964844,33477.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717306852340698,1.0,0.0,0.0,3.853218317031861,3.853243827819824,9.906962077366188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.4482421875,0.0,1751.3076171875,1895.4371337890625,0.0,3139.045166015625,0.949129045009613,1.0,0.0,3.0,1.0,0.0
17839320,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9457631707191468,0.5066837072372437,0.4569689631462097,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9336095452308656,0.490372747182846,0.465207576751709,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8769623041152954,0.4109453558921814,0.2888486385345459,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8526988625526428,0.3773017823696136,0.3594041764736175,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7253429293632507,0.2272595465183258,1.0356110334396362,285.0185241699219,284.95001220703125,299.4621276855469,294.7857971191406,297.9785461425781,297.21783447265625,285.0169372558594,1.0,0.5277500152587891,0.4508418142795563,0.4508418142795563,1.0,1.0,-3.12921404838562,1.0576454401016235,2.071568489074707,0.3526423573493957,1.0,1.0,0.0,152.8944549560547,160.0,61644.3125,0.0,2560.8037109375,1.0,279.4438781738281,283.2691955566406,297.7635192871094,301.700927734375,293.1499938964844,293.1499938964844,279.1499938964844,33477.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717306852340698,1.0,0.0,0.0,3.853218317031861,3.853243827819824,9.906962077366188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.4482421875,0.0,1751.3076171875,1895.4371337890625,0.0,3139.045166015625,0.949129045009613,1.0,0.0,3.0,1.0,0.0
17839380,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9385058879852296,0.5047558546066284,0.455773115158081,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9286724328994752,0.4919317066669464,0.4670827388763428,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.871900200843811,0.4107201695442199,0.2889997661113739,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8482902646064758,0.3775240480899811,0.3599723875522613,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7214123606681824,0.2270089536905288,1.0358213186264038,284.8905639648437,284.95001220703125,299.48175048828125,294.79595947265625,297.9797668457031,297.2122802734375,284.8928527832031,1.0,0.5296822190284729,0.449788898229599,0.449788898229599,1.0,1.0,-3.1311581134796143,1.0559101104736328,2.075248003005981,0.3504036664962768,0.8937410712242126,0.8937410712242126,0.0,156.16683959960938,163.0,62424.02734375,0.0,2582.06396484375,1.0,279.15679931640625,283.12579345703125,297.8155517578125,301.8743591308594,293.1499938964844,293.1499938964844,279.45001220703125,38679.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794789910316467,1.0,0.0,0.0,3.7566754817962646,3.756700992584229,9.416741590939636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.3828125,0.0,1675.751708984375,1895.4371337890625,0.0,3211.69775390625,0.9310775995254515,1.0,0.0,3.0,1.0,0.0
17839440,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9385058879852296,0.5047558546066284,0.455773115158081,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9286724328994752,0.4919317066669464,0.4670827388763428,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.871900200843811,0.4107201695442199,0.2889997661113739,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8482902646064758,0.3775240480899811,0.3599723875522613,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7214123606681824,0.2270089536905288,1.0358213186264038,284.8905639648437,284.95001220703125,299.48175048828125,294.79595947265625,297.9797668457031,297.2122802734375,284.8928527832031,1.0,0.5296822190284729,0.449788898229599,0.449788898229599,1.0,1.0,-3.1311581134796143,1.0559101104736328,2.075248003005981,0.3504036664962768,0.8937410712242126,0.8937410712242126,0.0,156.16683959960938,163.0,62424.02734375,0.0,2582.06396484375,1.0,279.15679931640625,283.12579345703125,297.8155517578125,301.8743591308594,293.1499938964844,293.1499938964844,279.45001220703125,38679.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794789910316467,1.0,0.0,0.0,3.7566754817962646,3.756700992584229,9.416741590939636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.3828125,0.0,1675.751708984375,1895.4371337890625,0.0,3211.69775390625,0.9310775995254515,1.0,0.0,3.0,1.0,0.0
17839500,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.934885025024414,0.5043517351150513,0.4551253020763397,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9262362122535706,0.4930424392223358,0.4679527282714844,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8694027066230774,0.4109289944171905,0.289018452167511,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8461183309555054,0.3778773844242096,0.3601848483085632,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7194135189056396,0.2270130962133407,1.035607099533081,285.0220947265625,284.95001220703125,299.4916076660156,294.8009033203125,297.9822998046875,297.2123718261719,285.0262145996094,1.0,0.530569851398468,0.4492624700069427,0.4492624700069427,1.0,1.0,-3.131438970565796,1.0547828674316406,2.076656103134156,0.3490634560585022,0.9828795194625854,0.9828795194625854,0.0,157.76893615722656,163.0,61536.578125,0.0,2591.18310546875,1.0,279.40460205078125,283.27362060546875,297.7685852050781,301.6613464355469,293.1499938964844,293.1499938964844,279.45001220703125,34497.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734145760536194,1.0,0.0,0.0,3.79379677772522,3.7938218116760254,9.603761554899393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.7353515625,0.0,1687.42626953125,1895.4371337890625,0.0,3154.838623046875,0.938212752342224,1.0,0.0,3.0,1.0,0.0
17839560,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9326594471931458,0.5041993260383606,0.4549944698810577,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9250695109367372,0.4943515956401825,0.4691821038722992,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8679875135421753,0.4113496840000152,0.2893063426017761,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8449112772941589,0.378405898809433,0.3606824874877929,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7182164788246155,0.2271512895822525,1.0362465381622314,285.01910400390625,284.95001220703125,299.50146484375,294.8057556152344,297.986328125,297.2146301269531,285.0176696777344,1.0,0.5315802693367004,0.4487456679344177,0.4487456679344177,1.0,1.0,-3.134469747543335,1.0547231435775757,2.079746723175049,0.3482194542884826,1.0,1.0,0.0,158.99244689941406,166.0,61704.81640625,0.0,2603.6494140625,1.0,279.4437561035156,283.26715087890625,297.78350830078125,301.72528076171875,293.1499938964844,293.1499938964844,279.1499938964844,33539.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714497089385986,1.0,0.0,0.0,3.858795166015625,3.858820915222168,9.935661182680633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.2412109375,0.0,1758.6470947265625,1895.4371337890625,0.0,3136.409423828125,0.9504605531692504,1.0,0.0,3.0,1.0,0.0
17839620,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9256598353385924,0.5022087693214417,0.4537411630153656,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9205198884010316,0.495861142873764,0.471013605594635,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8633345365524292,0.4110949039459228,0.2894375026226043,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8408782482147217,0.3785948157310486,0.3612204194068908,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.714410662651062,0.2268876880407333,1.0364001989364624,284.8902893066406,284.95001220703125,299.5212707519531,294.8151550292969,297.98760986328125,297.20916748046875,284.892578125,1.0,0.5334671139717102,0.4477120339870453,0.4477120339870453,1.0,1.0,-3.136163711547852,1.0529115200042725,2.083252191543579,0.3460129499435425,0.8951768279075623,0.8951768279075623,0.0,162.26011657714844,169.0,62489.03125,0.0,2624.454345703125,1.0,279.1567687988281,283.12274169921875,297.834716796875,301.8981018066406,293.1499938964844,293.1499938964844,279.45001220703125,38671.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791784048080444,1.0,0.0,0.0,3.763439416885376,3.76346492767334,9.450681659473048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.765625,0.0,1683.684326171875,1895.4371337890625,0.0,3208.880615234375,0.932569146156311,1.0,0.0,3.0,1.0,0.0
17839680,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9256598353385924,0.5022087693214417,0.4537411630153656,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9205198884010316,0.495861142873764,0.471013605594635,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8633345365524292,0.4110949039459228,0.2894375026226043,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8408782482147217,0.3785948157310486,0.3612204194068908,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.714410662651062,0.2268876880407333,1.0364001989364624,284.8902893066406,284.95001220703125,299.5212707519531,294.8151550292969,297.98760986328125,297.20916748046875,284.892578125,1.0,0.5334671139717102,0.4477120339870453,0.4477120339870453,1.0,1.0,-3.136163711547852,1.0529115200042725,2.083252191543579,0.3460129499435425,0.8951768279075623,0.8951768279075623,0.0,162.26011657714844,169.0,62489.03125,0.0,2624.454345703125,1.0,279.1567687988281,283.12274169921875,297.834716796875,301.8981018066406,293.1499938964844,293.1499938964844,279.45001220703125,38671.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791784048080444,1.0,0.0,0.0,3.763439416885376,3.76346492767334,9.450681659473048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.765625,0.0,1683.684326171875,1895.4371337890625,0.0,3208.880615234375,0.932569146156311,1.0,0.0,3.0,1.0,0.0
17839740,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.920137882232666,0.5015838742256165,0.4529070854187011,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9172610640525818,0.4982377886772156,0.4730726480484009,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8597561120986938,0.4116954207420349,0.2897253930568695,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8377947211265564,0.3794453740119934,0.3619019091129303,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7112753987312317,0.2270171791315078,1.036770224571228,285.0191650390625,284.95001220703125,299.5411071777344,294.8240966796875,297.9942321777344,297.21160888671875,285.0181579589844,1.0,0.5353212952613831,0.4466784298419952,0.4466784298419952,1.0,1.0,-3.139237403869629,1.0516178607940674,2.087619543075561,0.3439860343933105,1.0,1.0,0.0,165.07945251464844,172.0,61750.16015625,0.0,2645.6142578125,1.0,279.4433288574219,283.2650451660156,297.8023986816406,301.7477722167969,293.1499938964844,293.1499938964844,279.1499938964844,33666.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711908459663391,1.0,0.0,0.0,3.862731456756592,3.862757205963135,9.955940640793417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.154296875,0.0,1764.4974365234375,1895.4371337890625,0.0,3133.98095703125,0.951494038105011,1.0,0.0,3.0,1.0,0.0
17839800,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.920137882232666,0.5015838742256165,0.4529070854187011,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9172610640525818,0.4982377886772156,0.4730726480484009,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8597561120986938,0.4116954207420349,0.2897253930568695,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8377947211265564,0.3794453740119934,0.3619019091129303,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7112753987312317,0.2270171791315078,1.036770224571228,285.0191650390625,284.95001220703125,299.5411071777344,294.8240966796875,297.9942321777344,297.21160888671875,285.0181579589844,1.0,0.5353212952613831,0.4466784298419952,0.4466784298419952,1.0,1.0,-3.139237403869629,1.0516178607940674,2.087619543075561,0.3439860343933105,1.0,1.0,0.0,165.07945251464844,172.0,61750.16015625,0.0,2645.6142578125,1.0,279.4433288574219,283.2650451660156,297.8023986816406,301.7477722167969,293.1499938964844,293.1499938964844,279.1499938964844,33666.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711908459663391,1.0,0.0,0.0,3.862731456756592,3.862757205963135,9.955940640793417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.154296875,0.0,1764.4974365234375,1895.4371337890625,0.0,3133.98095703125,0.951494038105011,1.0,0.0,3.0,1.0,0.0
17839860,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.91364985704422,0.4995397329330444,0.4515970945358276,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9131448864936828,0.4996997714042663,0.4748574793338775,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8554818630218506,0.4114136099815368,0.2898351550102234,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8340857625007629,0.3796036541461944,0.3624086081981659,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7074758410453796,0.2267425209283828,1.0368657112121582,284.8901062011719,284.95001220703125,299.5610656738281,294.83258056640625,297.9955139160156,297.20623779296875,284.8923645019531,1.0,0.5371651649475098,0.4456476867198944,0.4456476867198944,1.0,1.0,-3.140674591064453,1.049665093421936,2.0910093784332275,0.3420733213424682,0.8963576555252075,0.8963576555252075,0.0,168.34703063964844,175.0,62539.64453125,0.0,2665.964111328125,1.0,279.1567077636719,283.1199035644531,297.8521728515625,301.91925048828125,293.1499938964844,293.1499938964844,279.45001220703125,38668.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788840174674988,1.0,0.0,0.0,3.769130229949951,3.769155979156494,9.479284699409618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.2978515625,0.0,1690.4091796875,1895.4371337890625,0.0,3206.120849609375,0.933829426765442,1.0,0.0,3.0,1.0,0.0
17839920,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.91364985704422,0.4995397329330444,0.4515970945358276,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9131448864936828,0.4996997714042663,0.4748574793338775,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8554818630218506,0.4114136099815368,0.2898351550102234,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8340857625007629,0.3796036541461944,0.3624086081981659,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7074758410453796,0.2267425209283828,1.0368657112121582,284.8901062011719,284.95001220703125,299.5610656738281,294.83258056640625,297.9955139160156,297.20623779296875,284.8923645019531,1.0,0.5371651649475098,0.4456476867198944,0.4456476867198944,1.0,1.0,-3.140674591064453,1.049665093421936,2.0910093784332275,0.3420733213424682,0.8963576555252075,0.8963576555252075,0.0,168.34703063964844,175.0,62539.64453125,0.0,2665.964111328125,1.0,279.1567077636719,283.1199035644531,297.8521728515625,301.91925048828125,293.1499938964844,293.1499938964844,279.45001220703125,38668.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788840174674988,1.0,0.0,0.0,3.769130229949951,3.769155979156494,9.479284699409618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.2978515625,0.0,1690.4091796875,1895.4371337890625,0.0,3206.120849609375,0.933829426765442,1.0,0.0,3.0,1.0,0.0
17839980,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9086344242095948,0.498860627412796,0.4507063031196594,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.910222053527832,0.5020387768745422,0.4768718779087066,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8521809577941895,0.4119888544082641,0.2901006937026977,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8312279582023621,0.3804261088371277,0.3630580902099609,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.70436692237854,0.2268603444099426,1.037170648574829,285.0201721191406,284.95001220703125,299.5810852050781,294.840576171875,298.00213623046875,297.208740234375,285.0188293457031,1.0,0.5389769673347473,0.4446169137954712,0.4446169137954712,1.0,1.0,-3.143482685089112,1.0482414960861206,2.0952413082122803,0.3401515781879425,1.0,1.0,0.0,171.1667938232422,178.0,61785.3203125,0.0,2686.66845703125,1.0,279.4440002441406,283.26324462890625,297.818359375,301.7668762207031,293.1499938964844,293.1499938964844,279.1499938964844,33674.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708549737930298,1.0,0.0,0.0,3.867786884307861,3.867812633514404,9.98201812763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.2568359375,0.0,1770.795166015625,1895.4371337890625,0.0,3130.830810546875,0.9524524211883544,1.0,0.0,3.0,1.0,0.0
17840040,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9086344242095948,0.498860627412796,0.4507063031196594,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.910222053527832,0.5020387768745422,0.4768718779087066,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8521809577941895,0.4119888544082641,0.2901006937026977,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8312279582023621,0.3804261088371277,0.3630580902099609,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.70436692237854,0.2268603444099426,1.037170648574829,285.0201721191406,284.95001220703125,299.5810852050781,294.840576171875,298.00213623046875,297.208740234375,285.0188293457031,1.0,0.5389769673347473,0.4446169137954712,0.4446169137954712,1.0,1.0,-3.143482685089112,1.0482414960861206,2.0952413082122803,0.3401515781879425,1.0,1.0,0.0,171.1667938232422,178.0,61785.3203125,0.0,2686.66845703125,1.0,279.4440002441406,283.26324462890625,297.818359375,301.7668762207031,293.1499938964844,293.1499938964844,279.1499938964844,33674.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708549737930298,1.0,0.0,0.0,3.867786884307861,3.867812633514404,9.98201812763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.2568359375,0.0,1770.795166015625,1895.4371337890625,0.0,3130.830810546875,0.9524524211883544,1.0,0.0,3.0,1.0,0.0
17840100,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9063310623168944,0.4979711771011352,0.4503206610679626,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9089191555976868,0.5028724074363708,0.4779535233974457,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8506750464439392,0.4119614660739898,0.290298193693161,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8299249410629272,0.3805961608886719,0.363459974527359,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7029578685760498,0.2267951667308807,1.0376672744750977,284.87939453125,284.95001220703125,299.59112548828125,294.8443603515625,298.0036315917969,297.20733642578125,284.873779296875,1.0,0.5399512052536011,0.4441015422344208,0.4441015422344208,1.0,1.0,-3.145643949508667,1.0478020906448364,2.097841739654541,0.3394331037998199,0.914725422859192,0.914725422859192,0.0,172.58694458007812,178.0,62847.48046875,0.0,2698.586181640625,1.0,279.1935119628906,283.1011657714844,297.8753662109375,301.99774169921875,293.1499938964844,293.1499938964844,279.1499938964844,36761.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768750429153442,1.0,0.0,0.0,3.8531911373138414,3.853217363357544,9.90682224255579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.4521484375,0.0,1777.2115478515625,1895.4371337890625,0.0,3187.288330078125,0.9495898485183716,1.0,0.0,3.0,1.0,0.0
17840160,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9029493927955629,0.4967772662639618,0.4493716061115265,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9065783619880676,0.5034655332565308,0.478632390499115,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8482547998428345,0.4116855561733246,0.2902015447616577,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8277921676635742,0.3805584907531738,0.3635469675064087,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7007404565811157,0.2265770882368087,1.03724205493927,284.8890380859375,284.95001220703125,299.6011657714844,294.8480224609375,298.0035400390625,297.2035522460937,284.8916931152344,1.0,0.5407853722572327,0.4436040222644806,0.4436040222644806,1.0,1.0,-3.1448001861572266,1.046262264251709,2.0985379219055176,0.3382650911808014,0.8970093727111816,0.8970093727111816,0.0,174.4176788330078,181.0,62575.2578125,0.0,2706.7353515625,1.0,279.15631103515625,283.1167907714844,297.8681640625,301.9383239746094,293.1499938964844,293.1499938964844,279.45001220703125,38695.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786064386367798,1.0,0.0,0.0,3.77350640296936,3.773531913757324,9.501309250481428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.640625,0.0,1695.818115234375,1895.4371337890625,0.0,3203.51953125,0.934827983379364,1.0,0.0,3.0,1.0,0.0
17840220,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8985306024551392,0.4960487484931946,0.448431521654129,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9039974212646484,0.5057788491249084,0.4806147813796997,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8451858758926392,0.4122349321842193,0.2904462814331054,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8251020312309265,0.3813531398773193,0.3641669154167175,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6977789402008057,0.2266830503940582,1.0374886989593506,285.02069091796875,284.95001220703125,299.6213684082031,294.8549194335937,298.0102844238281,297.2061767578125,285.0194396972656,1.0,0.5425604581832886,0.4426089227199554,0.4426089227199554,1.0,1.0,-3.147380113601685,1.0448150634765625,2.102564811706543,0.3364019095897674,1.0,1.0,0.0,177.24037170410156,184.0,61807.72265625,0.0,2727.060546875,1.0,279.4440002441406,283.261474609375,297.83282470703125,301.7835388183594,293.1499938964844,293.1499938964844,279.1499938964844,33731.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705860376358032,1.0,0.0,0.0,3.870919942855835,3.870945692062378,9.998195764637785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.9736328125,0.0,1775.1201171875,1895.4371337890625,0.0,3128.307861328125,0.953195333480835,1.0,0.0,3.0,1.0,0.0
17840280,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8985306024551392,0.4960487484931946,0.448431521654129,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9039974212646484,0.5057788491249084,0.4806147813796997,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8451858758926392,0.4122349321842193,0.2904462814331054,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8251020312309265,0.3813531398773193,0.3641669154167175,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6977789402008057,0.2266830503940582,1.0374886989593506,285.02069091796875,284.95001220703125,299.6213684082031,294.8549194335937,298.0102844238281,297.2061767578125,285.0194396972656,1.0,0.5425604581832886,0.4426089227199554,0.4426089227199554,1.0,1.0,-3.147380113601685,1.0448150634765625,2.102564811706543,0.3364019095897674,1.0,1.0,0.0,177.24037170410156,184.0,61807.72265625,0.0,2727.060546875,1.0,279.4440002441406,283.261474609375,297.83282470703125,301.7835388183594,293.1499938964844,293.1499938964844,279.1499938964844,33731.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705860376358032,1.0,0.0,0.0,3.870919942855835,3.870945692062378,9.998195764637785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.9736328125,0.0,1775.1201171875,1895.4371337890625,0.0,3128.307861328125,0.953195333480835,1.0,0.0,3.0,1.0,0.0
17840340,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8932905793190002,0.4939288794994354,0.4470587968826294,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9007787108421326,0.5071825981140137,0.4823519289493561,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8415274024009705,0.4119058847427368,0.2905288636684418,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8218473792076111,0.3814568221569061,0.3646290004253387,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6943301558494568,0.2263886332511901,1.0375096797943115,284.8890380859375,284.95001220703125,299.64166259765625,294.8612365722656,298.01177978515625,297.2011413574219,284.8911437988281,1.0,0.5443350672721863,0.4416138529777527,0.4416138529777527,1.0,1.0,-3.148508787155152,1.0427929162979126,2.105715751647949,0.334507018327713,0.8978363275527954,0.8978363275527954,0.0,180.49208068847656,187.0,62610.171875,0.0,2746.793701171875,1.0,279.1568298339844,283.1137390136719,297.8810119628906,301.9536437988281,293.1499938964844,293.1499938964844,279.45001220703125,38643.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783381581306458,1.0,0.0,0.0,3.779261827468872,3.779287576675415,9.530314173389344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.9072265625,0.0,1702.2657470703125,1895.4371337890625,0.0,3201.004638671875,0.9359670281410216,1.0,0.0,3.0,1.0,0.0
17840400,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8932905793190002,0.4939288794994354,0.4470587968826294,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9007787108421326,0.5071825981140137,0.4823519289493561,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8415274024009705,0.4119058847427368,0.2905288636684418,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8218473792076111,0.3814568221569061,0.3646290004253387,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6943301558494568,0.2263886332511901,1.0375096797943115,284.8890380859375,284.95001220703125,299.64166259765625,294.8612365722656,298.01177978515625,297.2011413574219,284.8911437988281,1.0,0.5443350672721863,0.4416138529777527,0.4416138529777527,1.0,1.0,-3.148508787155152,1.0427929162979126,2.105715751647949,0.334507018327713,0.8978363275527954,0.8978363275527954,0.0,180.49208068847656,187.0,62610.171875,0.0,2746.793701171875,1.0,279.1568298339844,283.1137390136719,297.8810119628906,301.9536437988281,293.1499938964844,293.1499938964844,279.45001220703125,38643.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783381581306458,1.0,0.0,0.0,3.779261827468872,3.779287576675415,9.530314173389344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.9072265625,0.0,1702.2657470703125,1895.4371337890625,0.0,3201.004638671875,0.9359670281410216,1.0,0.0,3.0,1.0,0.0
