time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840460,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8890799880027771,0.4931492209434509,0.4460822343826294,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8984667658805847,0.5095058083534241,0.4843367040157318,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8386600613594055,0.4124071896076202,0.2907474040985107,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8192812204360962,0.3822031021118164,0.3652116358280182,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6915217041969299,0.2264863401651382,1.0377192497253418,285.0211181640625,284.95001220703125,299.6620178222656,294.866943359375,298.01873779296875,297.2039489746094,285.0199279785156,1.0,0.5460771322250366,0.440669983625412,0.440669983625412,1.0,1.0,-3.1509265899658203,1.0413904190063477,2.1095361709594727,0.3326702117919922,1.0,1.0,0.0,183.30918884277344,190.0,61822.64453125,0.0,2766.817138671875,1.0,279.44403076171875,283.2596740722656,297.84490966796875,301.79718017578125,293.1499938964844,293.1499938964844,279.1499938964844,33777.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703546524047852,1.0,0.0,0.0,3.873625040054321,3.873650789260864,1.0012174698204037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.068359375,0.0,1778.8385009765625,1895.4371337890625,0.0,3126.137451171875,0.9538298845291138,1.0,0.0,3.0,1.0,0.0
17840520,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8890799880027771,0.4931492209434509,0.4460822343826294,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8984667658805847,0.5095058083534241,0.4843367040157318,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8386600613594055,0.4124071896076202,0.2907474040985107,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8192812204360962,0.3822031021118164,0.3652116358280182,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6915217041969299,0.2264863401651382,1.0377192497253418,285.0211181640625,284.95001220703125,299.6620178222656,294.866943359375,298.01873779296875,297.2039489746094,285.0199279785156,1.0,0.5460771322250366,0.440669983625412,0.440669983625412,1.0,1.0,-3.1509265899658203,1.0413904190063477,2.1095361709594727,0.3326702117919922,1.0,1.0,0.0,183.30918884277344,190.0,61822.64453125,0.0,2766.817138671875,1.0,279.44403076171875,283.2596740722656,297.84490966796875,301.79718017578125,293.1499938964844,293.1499938964844,279.1499938964844,33777.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703546524047852,1.0,0.0,0.0,3.873625040054321,3.873650789260864,1.0012174698204037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.068359375,0.0,1778.8385009765625,1895.4371337890625,0.0,3126.137451171875,0.9538298845291138,1.0,0.0,3.0,1.0,0.0
17840580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8861139416694641,0.4917533099651336,0.4453498125076294,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8968147039413452,0.5105156898498535,0.4856748878955841,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8366591930389404,0.4122038185596466,0.290892481803894,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8174706101417542,0.3822821676731109,0.3656107485294342,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.6896151304244995,0.2263295650482177,1.0380994081497192,284.87158203125,284.95001220703125,299.6757202148437,294.8703918457031,298.02032470703125,297.2013244628906,284.8729248046875,1.0,0.5473039150238037,0.4400373697280884,0.4400373697280884,1.0,1.0,-3.152775764465332,1.0405224561691284,2.112253189086914,0.3316137790679931,0.9022950530052184,0.9022950530052184,0.0,185.3349151611328,190.0,62770.36328125,0.0,2781.443115234375,1.0,279.1729431152344,283.09478759765625,297.9022521972656,302.0087585449219,293.1499938964844,293.1499938964844,279.1499938964844,38272.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775633573532104,1.0,0.0,0.0,3.824606895446777,3.82463312149048,9.760383363754954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.4697265625,0.0,1754.0594482421875,1895.4371337890625,0.0,3193.740966796875,0.9446862936019896,1.0,0.0,3.0,1.0,0.0
17840640,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8840817213058472,0.4909820854663849,0.4446695148944855,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8954848051071167,0.5109322667121887,0.4860969185829162,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.835209310054779,0.4120123088359833,0.2907882928848266,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.816132128238678,0.3822402656078338,0.3656165301799774,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6882520318031311,0.2261867076158523,1.0377216339111328,284.8893737792969,284.95001220703125,299.6824951171875,294.8719787597656,298.0204772949219,297.1991882324219,284.891845703125,1.0,0.5478188991546631,0.4397261440753937,0.4397261440753937,1.0,1.0,-3.151893615722656,1.0394229888916016,2.1124706268310547,0.3307729661464691,0.8988217115402222,0.8988217115402222,0.0,186.5567626953125,193.0,62620.5546875,0.0,2786.237060546875,1.0,279.1563720703125,283.1122131347656,297.89215087890625,301.96600341796875,293.1499938964844,293.1499938964844,279.45001220703125,38661.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781328201293945,1.0,0.0,0.0,3.7808737754821777,3.7808995246887207,9.53844619289157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.2333984375,0.0,1704.3336181640625,1895.4371337890625,0.0,3199.07958984375,0.9364817142486572,1.0,0.0,3.0,1.0,0.0
17840700,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.88157057762146,0.4904380738735199,0.4438994228839874,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8939652442932129,0.511992335319519,0.4869040548801422,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.833446741104126,0.4121273159980774,0.2907396554946899,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8144979476928711,0.3824953734874725,0.3657328486442566,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.686552107334137,0.2261611670255661,1.0373729467391968,285.022216796875,284.95001220703125,299.6927490234375,294.8742370605469,298.02325439453125,297.1995544433594,285.0263977050781,1.0,0.5486108064651489,0.4392542243003845,0.4392542243003845,1.0,1.0,-3.1515939235687256,1.0381532907485962,2.11344051361084,0.329558253288269,0.9886881113052368,0.9886881113052368,0.0,188.16012573242188,193.0,61701.046875,0.0,2794.26611328125,1.0,279.40509033203125,283.2615966796875,297.8424377441406,301.7484130859375,293.1499938964844,293.1499938964844,279.45001220703125,34577.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872114360332489,1.0,0.0,0.0,3.816101312637329,3.816126823425293,9.717019793242798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.2509765625,0.0,1714.804443359375,1895.4371337890625,0.0,3142.6435546875,0.9432517290115356,1.0,0.0,3.0,1.0,0.0
17840760,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8800543546676636,0.4901592433452606,0.4436480402946472,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8933399319648743,0.5132747292518616,0.4880987107753753,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8324846029281616,0.4124653339385986,0.2909665405750274,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8136190176010132,0.3829368352890014,0.3661440312862396,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6855776309967041,0.2262756079435348,1.0378936529159546,285.0215759277344,284.95001220703125,299.7030639648437,294.8763122558594,298.027587890625,297.2021789550781,285.02056884765625,1.0,0.5495285987854004,0.4387933015823364,0.4387933015823364,1.0,1.0,-3.1541178226470947,1.0379681587219238,2.116149663925171,0.3288111686706543,1.0,1.0,0.0,189.37559509277344,196.0,61828.890625,0.0,2805.927978515625,1.0,279.44390869140625,283.2580871582031,297.8544311523437,301.8075256347656,293.1499938964844,293.1499938964844,279.1499938964844,33809.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870179295539856,1.0,0.0,0.0,3.8752148151397705,3.8752405643463135,1.0020394256571308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.5625,0.0,1781.0631103515625,1895.4371337890625,0.0,3124.49267578125,0.9542917013168336,1.0,0.0,3.0,1.0,0.0
17840820,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8753104209899902,0.4879785478115082,0.4422155320644378,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8905637860298157,0.5147143006324768,0.4898711740970611,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8292239904403687,0.412047415971756,0.2909873723983764,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8105419874191284,0.3829457759857178,0.3665180504322052,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6824782490730286,0.2259687185287475,1.0378601551055908,284.88916015625,284.95001220703125,299.7237243652344,294.8799743652344,298.0295715332031,297.1976623535156,284.8912658691406,1.0,0.5512425899505615,0.4378714561462402,0.4378714561462402,1.0,1.0,-3.154971122741699,1.0360053777694702,2.1189656257629395,0.3268288969993591,0.8992013931274414,0.8992013931274414,0.0,192.6165466308593,199.0,62632.953125,0.0,2825.111328125,1.0,279.1567687988281,283.1092529296875,297.8999938964844,301.9750671386719,293.1499938964844,293.1499938964844,278.8500061035156,38632.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779637813568115,1.0,0.0,0.0,3.784868955612183,3.7848947048187256,9.558615374771762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.166015625,0.0,1708.882080078125,1895.4371337890625,0.0,3197.4951171875,0.9372286200523376,1.0,0.0,3.0,1.0,0.0
17840880,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8753104209899902,0.4879785478115082,0.4422155320644378,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8905637860298157,0.5147143006324768,0.4898711740970611,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8292239904403687,0.412047415971756,0.2909873723983764,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8105419874191284,0.3829457759857178,0.3665180504322052,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6824782490730286,0.2259687185287475,1.0378601551055908,284.88916015625,284.95001220703125,299.7237243652344,294.8799743652344,298.0295715332031,297.1976623535156,284.8912658691406,1.0,0.5512425899505615,0.4378714561462402,0.4378714561462402,1.0,1.0,-3.154971122741699,1.0360053777694702,2.1189656257629395,0.3268288969993591,0.8992013931274414,0.8992013931274414,0.0,192.6165466308593,199.0,62632.953125,0.0,2825.111328125,1.0,279.1567687988281,283.1092529296875,297.8999938964844,301.9750671386719,293.1499938964844,293.1499938964844,278.8500061035156,38632.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779637813568115,1.0,0.0,0.0,3.784868955612183,3.7848947048187256,9.558615374771762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.166015625,0.0,1708.882080078125,1895.4371337890625,0.0,3197.4951171875,0.9372286200523376,1.0,0.0,3.0,1.0,0.0
17840940,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8699128031730652,0.4857983887195587,0.4402660727500915,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8871352672576904,0.5160600543022156,0.4911853969097137,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.825346052646637,0.4114951491355896,0.2906511127948761,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8067625761032104,0.3828078210353851,0.3664760291576385,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.6787541508674622,0.2255007326602935,1.0363426208496094,284.8871459960937,284.95001220703125,299.7445068359375,294.8828430175781,298.0309753417969,297.19244384765625,284.88885498046875,1.0,0.5526483058929443,0.4369496405124664,0.4369496405124664,1.0,1.0,-3.151926279067993,1.032588005065918,2.119338274002075,0.3240864276885986,0.8322936296463013,0.8322936296463013,0.0,196.093978881836,202.0,62527.26171875,0.0,2837.638671875,1.0,278.8579406738281,283.0868225097656,297.8873596191406,301.96923828125,293.1499938964844,293.1499938964844,279.1499938964844,41134.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813818693161011,1.0,0.0,0.0,3.532517671585083,3.532541513442993,8.326489933097037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.30859375,0.0,1443.5325927734375,1895.4371337890625,0.0,3229.529541015625,0.8839647769927979,1.0,0.0,3.0,1.0,0.0
17841000,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8699128031730652,0.4857983887195587,0.4402660727500915,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8871352672576904,0.5160600543022156,0.4911853969097137,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.825346052646637,0.4114951491355896,0.2906511127948761,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8067625761032104,0.3828078210353851,0.3664760291576385,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.6787541508674622,0.2255007326602935,1.0363426208496094,284.8871459960937,284.95001220703125,299.7445068359375,294.8828430175781,298.0309753417969,297.19244384765625,284.88885498046875,1.0,0.5526483058929443,0.4369496405124664,0.4369496405124664,1.0,1.0,-3.151926279067993,1.032588005065918,2.119338274002075,0.3240864276885986,0.8322936296463013,0.8322936296463013,0.0,196.093978881836,202.0,62527.26171875,0.0,2837.638671875,1.0,278.8579406738281,283.0868225097656,297.8873596191406,301.96923828125,293.1499938964844,293.1499938964844,279.1499938964844,41134.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813818693161011,1.0,0.0,0.0,3.532517671585083,3.532541513442993,8.326489933097037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.30859375,0.0,1443.5325927734375,1895.4371337890625,0.0,3229.529541015625,0.8839647769927979,1.0,0.0,3.0,1.0,0.0
17841060,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8669729232788086,0.4852232933044433,0.4395899176597595,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8859346508979797,0.5186280012130737,0.4934580624103546,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8234426379203796,0.4121188819408417,0.2909860610961914,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8049108982086182,0.383624404668808,0.3671456575393677,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6768089532852173,0.2256643772125244,1.0368375778198242,284.99755859375,284.95001220703125,299.765380859375,294.88494873046875,298.03985595703125,297.1979064941406,284.9971923828125,1.0,0.554313063621521,0.4360710680484772,0.4360710680484772,1.0,1.0,-3.155639886856079,1.0318092107772827,2.123830795288086,0.32236048579216,0.9235529899597168,0.9235529899597168,0.0,198.5090484619141,205.0,61889.359375,0.0,2858.2373046875,1.0,279.1414794921875,283.2118225097656,297.85369873046875,301.8094787597656,293.1499938964844,293.1499938964844,278.8500061035156,34039.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712394833564758,1.0,0.0,0.0,3.634257555007935,3.6342811584472656,8.813019007902767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.1982421875,0.0,1501.1171875,1895.4371337890625,0.0,3134.437255859375,0.900435745716095,1.0,0.0,3.0,1.0,0.0
17841120,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8669729232788086,0.4852232933044433,0.4395899176597595,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8859346508979797,0.5186280012130737,0.4934580624103546,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8234426379203796,0.4121188819408417,0.2909860610961914,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8049108982086182,0.383624404668808,0.3671456575393677,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6768089532852173,0.2256643772125244,1.0368375778198242,284.99755859375,284.95001220703125,299.765380859375,294.88494873046875,298.03985595703125,297.1979064941406,284.9971923828125,1.0,0.554313063621521,0.4360710680484772,0.4360710680484772,1.0,1.0,-3.155639886856079,1.0318092107772827,2.123830795288086,0.32236048579216,0.9235529899597168,0.9235529899597168,0.0,198.5090484619141,205.0,61889.359375,0.0,2858.2373046875,1.0,279.1414794921875,283.2118225097656,297.85369873046875,301.8094787597656,293.1499938964844,293.1499938964844,278.8500061035156,34039.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712394833564758,1.0,0.0,0.0,3.634257555007935,3.6342811584472656,8.813019007902767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.1982421875,0.0,1501.1171875,1895.4371337890625,0.0,3134.437255859375,0.900435745716095,1.0,0.0,3.0,1.0,0.0
17841180,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8629124760627747,0.4833078682422638,0.4382899701595306,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8837366700172424,0.5203065872192383,0.4953766167163849,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8206663727760315,0.4118896126747131,0.291081815958023,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8021789789199829,0.3837774395942688,0.36759153008461,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6741970777511597,0.2254624813795089,1.0370581150054932,284.9148864746094,284.95001220703125,299.7863464355469,294.88623046875,298.0435791015625,297.1957702636719,284.91619873046875,1.0,0.5560286045074463,0.4351925253868103,0.4351925253868103,1.0,1.0,-3.1573081016540527,1.0302459001541138,2.1270620822906494,0.3204978704452514,0.8467957973480225,0.8467957973480225,0.0,201.58963012695312,208.0,62403.43359375,0.0,2878.25390625,1.0,278.8579406738281,283.1105041503906,297.8994140625,301.96051025390625,293.1499938964844,293.1499938964844,279.1499938964844,38738.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775960206985474,1.0,0.0,0.0,3.507019281387329,3.507042407989502,8.206720281123125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.1220703125,0.0,1399.5250244140625,1895.4371337890625,0.0,3194.047119140625,0.8761540651321411,1.0,0.0,3.0,1.0,0.0
17841240,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8629124760627747,0.4833078682422638,0.4382899701595306,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8837366700172424,0.5203065872192383,0.4953766167163849,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8206663727760315,0.4118896126747131,0.291081815958023,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8021789789199829,0.3837774395942688,0.36759153008461,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6741970777511597,0.2254624813795089,1.0370581150054932,284.9148864746094,284.95001220703125,299.7863464355469,294.88623046875,298.0435791015625,297.1957702636719,284.91619873046875,1.0,0.5560286045074463,0.4351925253868103,0.4351925253868103,1.0,1.0,-3.1573081016540527,1.0302459001541138,2.1270620822906494,0.3204978704452514,0.8467957973480225,0.8467957973480225,0.0,201.58963012695312,208.0,62403.43359375,0.0,2878.25390625,1.0,278.8579406738281,283.1105041503906,297.8994140625,301.96051025390625,293.1499938964844,293.1499938964844,279.1499938964844,38738.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775960206985474,1.0,0.0,0.0,3.507019281387329,3.507042407989502,8.206720281123125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.1220703125,0.0,1399.5250244140625,1895.4371337890625,0.0,3194.047119140625,0.8761540651321411,1.0,0.0,3.0,1.0,0.0
17841300,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8609687685966492,0.4828408658504486,0.4376583397388458,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8826960325241089,0.5214810967445374,0.4963303804397583,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8193103671073914,0.4120741784572601,0.2911112606525421,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8008487820625305,0.3840863108634949,0.3677870333194732,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.6729095578193665,0.2254898250102996,1.0370115041732788,285.0229797363281,284.95001220703125,299.7969055175781,294.8865661621094,298.0472106933594,297.1972961425781,285.0245361328125,1.0,0.5568543672561646,0.4347532391548157,0.4347532391548157,1.0,1.0,-3.157904148101806,1.0293806791305542,2.128523349761963,0.3194268047809601,0.9247957468032836,0.9247957468032836,0.0,203.084701538086,208.0,61710.91796875,0.0,2887.545166015625,1.0,279.0983581542969,283.23193359375,297.85308837890625,301.75897216796875,293.1499938964844,293.1499938964844,279.1499938964844,33886.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716791272163391,1.0,0.0,0.0,3.563900947570801,3.5639235973358154,8.475093977722281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.1787109375,0.0,1424.0328369140625,1895.4371337890625,0.0,3138.56103515625,0.8862680792808533,1.0,0.0,3.0,1.0,0.0
17841360,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8596385717391968,0.4824714958667755,0.4373921453952789,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8822191953659058,0.522757351398468,0.4975716769695282,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8184626698493958,0.4123614728450775,0.2913415133953094,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8000373244285583,0.3844857811927795,0.3682008385658264,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6720823049545288,0.2255937755107879,1.0376217365264893,285.00439453125,284.95001220703125,299.8074645996094,294.8866882324219,298.05157470703125,297.1999206542969,285.0024719238281,1.0,0.5577837228775024,0.4343031942844391,0.4343031942844391,1.0,1.0,-3.160583019256592,1.0292624235153198,2.1313204765319824,0.3186796009540558,0.9342758655548096,0.9342758655548096,0.0,204.3242950439453,211.0,61912.46484375,0.0,2899.75,1.0,279.1419982910156,283.21356201171875,297.8658447265625,301.8233337402344,293.1499938964844,293.1499938964844,278.8500061035156,33169.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700087666511536,1.0,0.0,0.0,3.636247158050537,3.636270523071289,8.822671020425332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.22265625,0.0,1496.826171875,1895.4371337890625,0.0,3122.892578125,0.8999658226966858,1.0,0.0,3.0,1.0,0.0
17841420,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8554533123970032,0.4803717732429504,0.4359303116798401,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8798508644104004,0.5243181586265564,0.4993929266929626,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8154720664024353,0.4119747579097748,0.2913375496864319,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7971261739730835,0.3845077157020569,0.3685391545295715,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6693536043167114,0.2253124266862869,1.0375767946243286,284.90966796875,284.95001220703125,299.82867431640625,294.88623046875,298.0543212890625,297.19647216796875,284.9112243652344,1.0,0.5594860315322876,0.4334030747413635,0.4334030747413635,1.0,1.0,-3.1613714694976807,1.0273007154464722,2.134070634841919,0.3166365921497345,0.848842203617096,0.848842203617096,0.0,207.609115600586,214.0,62444.48046875,0.0,2919.1015625,1.0,278.8578796386719,283.1026611328125,297.9052429199219,301.9716796875,293.1499938964844,293.1499938964844,279.1499938964844,38629.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775720596313477,1.0,0.0,0.0,3.515410900115967,3.5154342651367188,8.246041716120089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.0927734375,0.0,1407.471923828125,1895.4371337890625,0.0,3193.822998046875,0.8778247237205505,1.0,0.0,3.0,1.0,0.0
17841480,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8554533123970032,0.4803717732429504,0.4359303116798401,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8798508644104004,0.5243181586265564,0.4993929266929626,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8154720664024353,0.4119747579097748,0.2913375496864319,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7971261739730835,0.3845077157020569,0.3685391545295715,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6693536043167114,0.2253124266862869,1.0375767946243286,284.90966796875,284.95001220703125,299.82867431640625,294.88623046875,298.0543212890625,297.19647216796875,284.9112243652344,1.0,0.5594860315322876,0.4334030747413635,0.4334030747413635,1.0,1.0,-3.1613714694976807,1.0273007154464722,2.134070634841919,0.3166365921497345,0.848842203617096,0.848842203617096,0.0,207.609115600586,214.0,62444.48046875,0.0,2919.1015625,1.0,278.8578796386719,283.1026611328125,297.9052429199219,301.9716796875,293.1499938964844,293.1499938964844,279.1499938964844,38629.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775720596313477,1.0,0.0,0.0,3.515410900115967,3.5154342651367188,8.246041716120089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.0927734375,0.0,1407.471923828125,1895.4371337890625,0.0,3193.822998046875,0.8778247237205505,1.0,0.0,3.0,1.0,0.0
17841540,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8522272706031799,0.4794757962226867,0.4349552690982818,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8783309459686279,0.5267440676689148,0.5015451908111572,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8131982684135437,0.4123757183551788,0.2915338277816772,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7949550747871399,0.3851473927497864,0.3690704703330993,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6672289967536926,0.2253912091255188,1.0378777980804443,285.00067138671875,284.95001220703125,299.8500061035156,294.8848876953125,298.0619506835937,297.2001037597656,284.9989318847656,1.0,0.561192512512207,0.4325029850006103,0.4325029850006103,1.0,1.0,-3.164015769958496,1.026035189628601,2.137980461120605,0.3146992325782776,0.934804141521454,0.934804141521454,0.0,210.4102478027344,217.0,61923.7421875,0.0,2939.71630859375,1.0,279.1418762207031,283.2073974609375,297.86602783203125,301.8261413574219,293.1499938964844,293.1499938964844,278.8500061035156,33245.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702719807624817,1.0,0.0,0.0,3.641993284225464,3.642016887664795,8.850577160046669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.671875,0.0,1503.7174072265625,1895.4371337890625,0.0,3125.362060546875,0.9012683629989624,1.0,0.0,3.0,1.0,0.0
17841600,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8522272706031799,0.4794757962226867,0.4349552690982818,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8783309459686279,0.5267440676689148,0.5015451908111572,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8131982684135437,0.4123757183551788,0.2915338277816772,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7949550747871399,0.3851473927497864,0.3690704703330993,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6672289967536926,0.2253912091255188,1.0378777980804443,285.00067138671875,284.95001220703125,299.8500061035156,294.8848876953125,298.0619506835937,297.2001037597656,284.9989318847656,1.0,0.561192512512207,0.4325029850006103,0.4325029850006103,1.0,1.0,-3.164015769958496,1.026035189628601,2.137980461120605,0.3146992325782776,0.934804141521454,0.934804141521454,0.0,210.4102478027344,217.0,61923.7421875,0.0,2939.71630859375,1.0,279.1418762207031,283.2073974609375,297.86602783203125,301.8261413574219,293.1499938964844,293.1499938964844,278.8500061035156,33245.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702719807624817,1.0,0.0,0.0,3.641993284225464,3.642016887664795,8.850577160046669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.671875,0.0,1503.7174072265625,1895.4371337890625,0.0,3125.362060546875,0.9012683629989624,1.0,0.0,3.0,1.0,0.0
17841660,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8451531529426575,0.4753821194171905,0.4321564733982086,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8727627992630005,0.5261926651000977,0.5019013285636902,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8069853186607361,0.4098703265190124,0.2904292047023773,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.788765013217926,0.3829585015773773,0.3678629100322723,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6610121130943298,0.2227584421634674,1.0300859212875366,284.8990478515625,284.95001220703125,299.8727722167969,294.88140869140625,298.0502319335937,297.1756286621094,284.9005126953125,1.0,0.561970591545105,0.4316241145133972,0.4316241145133972,1.0,1.0,-3.148959159851074,1.0182079076766968,2.130751132965088,0.3105996549129486,0.8399475812911987,0.8399475812911987,0.0,215.57069396972656,205.0,62086.34765625,0.0,2936.3095703125,1.0,278.8578796386719,283.0956420898437,297.89874267578125,301.9520263671875,293.1499938964844,293.1499938964844,279.1499938964844,39284.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877575695514679,1.0,0.0,0.0,3.500639200210572,3.5006625652313232,8.176887718036596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.4990234375,0.0,1396.83056640625,1895.4371337890625,0.0,3193.85693359375,0.8750210404396057,1.0,0.0,3.0,1.0,0.0
17841720,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8451531529426575,0.4753821194171905,0.4321564733982086,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8727627992630005,0.5261926651000977,0.5019013285636902,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8069853186607361,0.4098703265190124,0.2904292047023773,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.788765013217926,0.3829585015773773,0.3678629100322723,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6610121130943298,0.2227584421634674,1.0300859212875366,284.8990478515625,284.95001220703125,299.8727722167969,294.88140869140625,298.0502319335937,297.1756286621094,284.9005126953125,1.0,0.561970591545105,0.4316241145133972,0.4316241145133972,1.0,1.0,-3.148959159851074,1.0182079076766968,2.130751132965088,0.3105996549129486,0.8399475812911987,0.8399475812911987,0.0,215.57069396972656,205.0,62086.34765625,0.0,2936.3095703125,1.0,278.8578796386719,283.0956420898437,297.89874267578125,301.9520263671875,293.1499938964844,293.1499938964844,279.1499938964844,39284.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877575695514679,1.0,0.0,0.0,3.500639200210572,3.5006625652313232,8.176887718036596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.4990234375,0.0,1396.83056640625,1895.4371337890625,0.0,3193.85693359375,0.8750210404396057,1.0,0.0,3.0,1.0,0.0
17841780,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8466099500656128,0.4735659658908844,0.4299657642841339,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8762609958648682,0.5274878740310669,0.5025822520256042,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.809014618396759,0.4092019498348236,0.2895681858062744,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7908287048339844,0.3823597729206085,0.3668111860752105,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6615723371505737,0.2213766425848007,1.021861910820007,284.9844055175781,284.95001220703125,299.89813232421875,294.8747253417969,298.0521240234375,297.1698913574219,284.9833068847656,1.0,0.558273196220398,0.4307452142238617,0.4307452142238617,1.0,1.0,-3.1349446773529053,1.010810613632202,2.124134063720703,0.3062232434749603,0.9128389358520508,0.9128389358520508,0.0,211.85958862304688,193.0,61174.5859375,0.0,2887.61279296875,1.0,279.1412048339844,283.2016906738281,297.8502502441406,301.7716979980469,293.1499938964844,293.1499938964844,278.8500061035156,34028.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869049608707428,1.0,0.0,0.0,3.6013553142547607,3.6013786792755127,8.654166663291107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.20703125,0.0,1465.1650390625,1895.4371337890625,0.0,3113.89501953125,0.8928785920143127,1.0,0.0,3.0,1.0,0.0
17841840,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8466099500656128,0.4735659658908844,0.4299657642841339,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8762609958648682,0.5274878740310669,0.5025822520256042,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.809014618396759,0.4092019498348236,0.2895681858062744,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7908287048339844,0.3823597729206085,0.3668111860752105,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6615723371505737,0.2213766425848007,1.021861910820007,284.9844055175781,284.95001220703125,299.89813232421875,294.8747253417969,298.0521240234375,297.1698913574219,284.9833068847656,1.0,0.558273196220398,0.4307452142238617,0.4307452142238617,1.0,1.0,-3.1349446773529053,1.010810613632202,2.124134063720703,0.3062232434749603,0.9128389358520508,0.9128389358520508,0.0,211.85958862304688,193.0,61174.5859375,0.0,2887.61279296875,1.0,279.1412048339844,283.2016906738281,297.8502502441406,301.7716979980469,293.1499938964844,293.1499938964844,278.8500061035156,34028.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869049608707428,1.0,0.0,0.0,3.6013553142547607,3.6013786792755127,8.654166663291107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.20703125,0.0,1465.1650390625,1895.4371337890625,0.0,3113.89501953125,0.8928785920143127,1.0,0.0,3.0,1.0,0.0
17841900,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8492913246154785,0.4723430871963501,0.4289793074131012,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8801789283752441,0.5279844403266907,0.5030731558799744,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8119725584983826,0.4087611138820648,0.2892681658267975,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7938753366470337,0.3820208311080932,0.3664596378803253,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.6636422276496887,0.2207817286252975,1.0186927318572998,284.8639831542969,284.95001220703125,299.9117736816406,294.8702392578125,298.05322265625,297.1668395996094,284.86260986328125,1.0,0.5557699799537659,0.4303057789802551,0.4303057789802551,1.0,1.0,-3.129758834838867,1.0077824592590332,2.121976375579834,0.3044069707393646,0.8245930075645447,0.8245930075645447,0.0,208.1021728515625,193.0,61730.55859375,0.0,2856.955810546875,1.0,278.89910888671875,283.068603515625,297.8955078125,301.9676208496094,293.1499938964844,293.1499938964844,278.8500061035156,39025.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742914795875549,1.0,0.0,0.0,3.5397510528564453,3.5397744178771973,8.360624406122952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.5458984375,0.0,1435.8861083984375,1895.4371337890625,0.0,3163.0625,0.8803804516792297,1.0,0.0,3.0,1.0,0.0
17841960,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.852263867855072,0.4711343348026275,0.427665501832962,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8845109343528748,0.5284948348999023,0.5033255219459534,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8151902556419373,0.4083239436149597,0.2888047397136688,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7972851991653442,0.3816949725151062,0.3659441173076629,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6660652160644531,0.2202270328998565,1.0152465105056765,284.9062194824219,284.95001220703125,299.92596435546875,294.8650207519531,298.05499267578125,297.1639099121094,284.9071960449219,1.0,0.5528826117515564,0.4300686120986938,0.4300686120986938,1.0,1.0,-3.123162031173706,1.0047084093093872,2.1184537410736084,0.3028177320957184,0.830992579460144,0.830992579460144,0.0,203.8837738037109,181.0,61297.91015625,0.0,2821.0869140625,1.0,278.858642578125,283.1102905273437,297.8763732910156,301.8773193359375,293.1499938964844,293.1499938964844,279.1499938964844,39257.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749779462814331,1.0,0.0,0.0,3.445913314819336,3.4459359645843506,7.923224529804429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.2197265625,0.0,1340.7523193359375,1895.4371337890625,0.0,3169.500244140625,0.8630836009979248,1.0,0.0,3.0,1.0,0.0
17842020,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8618305325508118,0.4700530469417572,0.4260484278202057,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8968833088874817,0.5305910110473633,0.5046436786651611,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8246138095855713,0.408463180065155,0.2884300351142883,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8073692321777344,0.3818997740745544,0.3655295670032501,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6738572716712952,0.2197690159082412,1.0104758739471436,284.98907470703125,284.95001220703125,299.9560546875,294.8525085449219,298.0661315917969,297.16802978515625,284.98809814453125,1.0,0.5467588901519775,0.4295942485332489,0.4295942485332489,1.0,1.0,-3.116109132766724,1.0009135007858276,2.115195751190185,0.3005057871341705,0.905697762966156,0.905697762966156,0.0,193.3641357421875,169.0,60574.7578125,0.0,2750.956298828125,1.0,279.14080810546875,283.2108764648437,297.8284912109375,301.7095031738281,293.1499938964844,293.1499938964844,278.8500061035156,33782.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665992021560669,1.0,0.0,0.0,3.5576491355896,3.5576720237731934,8.445387038591434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.609375,0.0,1416.661376953125,1895.4371337890625,0.0,3090.90771484375,0.8829136490821838,1.0,0.0,3.0,1.0,0.0
17842080,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8618305325508118,0.4700530469417572,0.4260484278202057,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8968833088874817,0.5305910110473633,0.5046436786651611,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8246138095855713,0.408463180065155,0.2884300351142883,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8073692321777344,0.3818997740745544,0.3655295670032501,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6738572716712952,0.2197690159082412,1.0104758739471436,284.98907470703125,284.95001220703125,299.9560546875,294.8525085449219,298.0661315917969,297.16802978515625,284.98809814453125,1.0,0.5467588901519775,0.4295942485332489,0.4295942485332489,1.0,1.0,-3.116109132766724,1.0009135007858276,2.115195751190185,0.3005057871341705,0.905697762966156,0.905697762966156,0.0,193.3641357421875,169.0,60574.7578125,0.0,2750.956298828125,1.0,279.14080810546875,283.2108764648437,297.8284912109375,301.7095031738281,293.1499938964844,293.1499938964844,278.8500061035156,33782.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665992021560669,1.0,0.0,0.0,3.5576491355896,3.5576720237731934,8.445387038591434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.609375,0.0,1416.661376953125,1895.4371337890625,0.0,3090.90771484375,0.8829136490821838,1.0,0.0,3.0,1.0,0.0
17842140,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8728150725364685,0.4679818451404571,0.4240049719810486,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9111818075180054,0.5320106148719788,0.5057143568992615,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8351674675941467,0.4079835712909698,0.287901908159256,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8182262778282166,0.3816403746604919,0.3649896681308746,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6830708384513855,0.2191530615091323,1.0060179233551023,284.9112854003906,284.95001220703125,299.9882507324219,294.8373413085937,298.0740661621094,297.1666259765625,284.9112548828125,1.0,0.5402327179908752,0.4291199147701263,0.4291199147701263,1.0,1.0,-3.1083014011383057,0.9968299269676208,2.11147141456604,0.2982232570648193,0.8279393911361694,0.8279393911361694,0.0,182.41241455078125,157.0,60823.74609375,0.0,2677.344482421875,1.0,278.85919189453125,283.11669921875,297.8518371582031,301.821533203125,293.1499938964844,293.1499938964844,279.1499938964844,38815.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732626438140869,1.0,0.0,0.0,3.4156298637390137,3.41565203666687,7.784574904690089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.3291015625,0.0,1307.4290771484375,1895.4371337890625,0.0,3153.413330078125,0.8559991121292114,1.0,0.0,3.0,1.0,0.0
17842200,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8728150725364685,0.4679818451404571,0.4240049719810486,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9111818075180054,0.5320106148719788,0.5057143568992615,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8351674675941467,0.4079835712909698,0.287901908159256,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8182262778282166,0.3816403746604919,0.3649896681308746,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6830708384513855,0.2191530615091323,1.0060179233551023,284.9112854003906,284.95001220703125,299.9882507324219,294.8373413085937,298.0740661621094,297.1666259765625,284.9112548828125,1.0,0.5402327179908752,0.4291199147701263,0.4291199147701263,1.0,1.0,-3.1083014011383057,0.9968299269676208,2.11147141456604,0.2982232570648193,0.8279393911361694,0.8279393911361694,0.0,182.41241455078125,157.0,60823.74609375,0.0,2677.344482421875,1.0,278.85919189453125,283.11669921875,297.8518371582031,301.821533203125,293.1499938964844,293.1499938964844,279.1499938964844,38815.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732626438140869,1.0,0.0,0.0,3.4156298637390137,3.41565203666687,7.784574904690089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.3291015625,0.0,1307.4290771484375,1895.4371337890625,0.0,3153.413330078125,0.8559991121292114,1.0,0.0,3.0,1.0,0.0
17842260,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8871300220489502,0.4670702815055847,0.4225249886512756,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9304400086402892,0.5343235731124878,0.5072216987609863,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8486109375953674,0.4083230197429657,0.2876549661159515,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8312510251998901,0.3820426166057586,0.3647480607032776,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6948226690292358,0.218994915485382,1.0025582313537598,284.9896545410156,284.95001220703125,300.0223388671875,294.8197326660156,298.0877380371094,297.1727905273437,284.9886474609375,1.0,0.5335614085197449,0.4285656809806824,0.4285656809806824,1.0,1.0,-3.1035802364349365,0.9937120676040648,2.109868049621582,0.2960347831249237,0.9010191559791564,0.9010191559791564,0.0,170.57867431640625,145.0,60152.59375,0.0,2605.425048828125,1.0,279.1405639648437,283.2127380371094,297.7987365722656,301.6537475585937,293.1499938964844,293.1499938964844,278.8500061035156,33639.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655389547348022,1.0,0.0,0.0,3.531091928482056,3.5311145782470703,8.319771040987689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.140625,0.0,1387.7718505859375,1895.4371337890625,0.0,3080.961669921875,0.8768312335014343,1.0,0.0,3.0,1.0,0.0
