time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842320,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8871300220489502,0.4670702815055847,0.4225249886512756,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9304400086402892,0.5343235731124878,0.5072216987609863,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8486109375953674,0.4083230197429657,0.2876549661159515,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8312510251998901,0.3820426166057586,0.3647480607032776,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6948226690292358,0.218994915485382,1.0025582313537598,284.9896545410156,284.95001220703125,300.0223388671875,294.8197326660156,298.0877380371094,297.1727905273437,284.9886474609375,1.0,0.5335614085197449,0.4285656809806824,0.4285656809806824,1.0,1.0,-3.1035802364349365,0.9937120676040648,2.109868049621582,0.2960347831249237,0.9010191559791564,0.9010191559791564,0.0,170.57867431640625,145.0,60152.59375,0.0,2605.425048828125,1.0,279.1405639648437,283.2127380371094,297.7987365722656,301.6537475585937,293.1499938964844,293.1499938964844,278.8500061035156,33639.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655389547348022,1.0,0.0,0.0,3.531091928482056,3.5311145782470703,8.319771040987689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.140625,0.0,1387.7718505859375,1895.4371337890625,0.0,3080.961669921875,0.8768312335014343,1.0,0.0,3.0,1.0,0.0
17842380,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9027120471000672,0.4651368856430053,0.4205827713012695,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9510777592658995,0.5358881950378418,0.5084138512611389,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.863649845123291,0.4079902172088623,0.2872148752212524,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8455109596252441,0.3819047510623932,0.3643092811107635,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7076441049575806,0.2185685038566589,0.998924732208252,284.9126281738281,284.95001220703125,300.05816650390625,294.7998352050781,298.0972900390625,297.1723327636719,284.9124450683594,1.0,0.5267428159713745,0.4280114769935608,0.4280114769935608,1.0,1.0,-3.097259044647217,0.989987850189209,2.107271194458008,0.2937173247337341,0.8246821761131287,0.8246821761131287,0.0,159.0499267578125,133.0,60421.40234375,0.0,2532.25830078125,1.0,278.85943603515625,283.1184997558594,297.8165588378906,301.7616577148437,293.1499938964844,293.1499938964844,279.1499938964844,38701.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726547956466675,1.0,0.0,0.0,3.3920392990112305,3.392061233520508,7.67741539675626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.8330078125,0.0,1283.4478759765625,1895.4371337890625,0.0,3147.71240234375,0.8507080078125,1.0,0.0,3.0,1.0,0.0
17842440,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9027120471000672,0.4651368856430053,0.4205827713012695,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9510777592658995,0.5358881950378418,0.5084138512611389,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.863649845123291,0.4079902172088623,0.2872148752212524,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8455109596252441,0.3819047510623932,0.3643092811107635,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7076441049575806,0.2185685038566589,0.998924732208252,284.9126281738281,284.95001220703125,300.05816650390625,294.7998352050781,298.0972900390625,297.1723327636719,284.9124450683594,1.0,0.5267428159713745,0.4280114769935608,0.4280114769935608,1.0,1.0,-3.097259044647217,0.989987850189209,2.107271194458008,0.2937173247337341,0.8246821761131287,0.8246821761131287,0.0,159.0499267578125,133.0,60421.40234375,0.0,2532.25830078125,1.0,278.85943603515625,283.1184997558594,297.8165588378906,301.7616577148437,293.1499938964844,293.1499938964844,279.1499938964844,38701.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726547956466675,1.0,0.0,0.0,3.3920392990112305,3.392061233520508,7.67741539675626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.8330078125,0.0,1283.4478759765625,1895.4371337890625,0.0,3147.71240234375,0.8507080078125,1.0,0.0,3.0,1.0,0.0
17842500,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9121766686439514,0.4646821916103363,0.4197107553482055,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9620681405067444,0.5370485186576843,0.509070873260498,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8724589347839355,0.4081647098064422,0.2870289981365204,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8538377285003662,0.3820992112159729,0.3641149401664734,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.714686393737793,0.2185110002756118,0.9971436262130736,285.0132141113281,284.95001220703125,300.07666015625,294.7890930175781,298.1043395996094,297.1750793457031,285.0141296386719,1.0,0.5232756733894348,0.4277343451976776,0.4277343451976776,1.0,1.0,-3.0943968296051025,0.9882447123527528,2.106152057647705,0.2924998104572296,0.8952085971832275,0.8952085971832275,0.0,153.13943481445312,133.0,59685.83203125,0.0,2495.5869140625,1.0,279.0954284667969,283.2333679199219,297.75738525390625,301.5448913574219,293.1499938964844,293.1499938964844,279.1499938964844,33964.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668456673622131,1.0,0.0,0.0,3.4442951679229736,3.444316864013672,7.915786000012304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.7958984375,0.0,1301.7559814453125,1895.4371337890625,0.0,3093.22021484375,0.8597729802131653,1.0,0.0,3.0,1.0,0.0
17842560,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9240744709968568,0.464321881532669,0.4191804826259613,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9738479852676392,0.5383054614067078,0.5100119709968567,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8829049468040466,0.4084477722644806,0.287042886018753,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8637375831604004,0.3823850154876709,0.3641355633735657,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7224505543708801,0.2185342013835907,0.996022641658783,284.98907470703125,284.95001220703125,300.09552001953125,294.77783203125,298.1122131347656,297.1788330078125,284.9872741699219,1.0,0.5198879837989807,0.4274588823318481,0.4274588823318481,1.0,1.0,-3.0935826301574707,0.9872614145278932,2.106321334838867,0.2916133999824524,0.8965168595314026,0.8965168595314026,0.0,146.97491455078125,121.0,59785.67578125,0.0,2461.50927734375,1.0,279.1408996582031,283.2112731933594,297.7575988769531,301.59002685546875,293.1499938964844,293.1499938964844,279.45001220703125,33487.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651633262634277,1.0,0.0,0.0,3.5118114948272705,3.511833667755127,8.22916319975775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.291015625,0.0,1366.704345703125,1895.4371337890625,0.0,3077.437744140625,0.872193455696106,1.0,0.0,3.0,1.0,0.0
17842620,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9513397216796876,0.4637496769428253,0.4181810319423675,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9965415000915528,0.5409819483757019,0.5119969844818115,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9072412252426147,0.4091947376728058,0.287168800830841,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8870624899864197,0.3831052780151367,0.3642895519733429,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.7398152947425842,0.2187190353870391,0.9943636059761048,285.04327392578125,284.95001220703125,300.13427734375,294.7539367675781,298.1288757324219,297.1871032714844,285.0389709472656,1.0,0.5132002234458923,0.4269079864025116,0.4269079864025116,1.0,1.0,-3.093107223510742,0.9857211112976074,2.1073861122131348,0.2900033295154571,0.9968072772026062,0.9968072772026062,0.0,134.69046020507812,124.0,59414.6875,0.0,2395.795654296875,1.0,279.4421691894531,283.28106689453125,297.7427673339844,301.5373840332031,293.1499938964844,293.1499938964844,279.1499938964844,31078.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605555891990662,1.0,0.0,0.0,3.704491376876831,3.704514980316162,9.156942155641444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.6708984375,0.0,1557.2655029296875,1895.4371337890625,0.0,3034.2158203125,0.9137567281723022,1.0,0.0,3.0,1.0,0.0
17842680,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9513397216796876,0.4637496769428253,0.4181810319423675,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9965415000915528,0.5409819483757019,0.5119969844818115,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9072412252426147,0.4091947376728058,0.287168800830841,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8870624899864197,0.3831052780151367,0.3642895519733429,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.7398152947425842,0.2187190353870391,0.9943636059761048,285.04327392578125,284.95001220703125,300.13427734375,294.7539367675781,298.1288757324219,297.1871032714844,285.0389709472656,1.0,0.5132002234458923,0.4269079864025116,0.4269079864025116,1.0,1.0,-3.093107223510742,0.9857211112976074,2.1073861122131348,0.2900033295154571,0.9968072772026062,0.9968072772026062,0.0,134.69046020507812,124.0,59414.6875,0.0,2395.795654296875,1.0,279.4421691894531,283.28106689453125,297.7427673339844,301.5373840332031,293.1499938964844,293.1499938964844,279.1499938964844,31078.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605555891990662,1.0,0.0,0.0,3.704491376876831,3.704514980316162,9.156942155641444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.6708984375,0.0,1557.2655029296875,1895.4371337890625,0.0,3034.2158203125,0.9137567281723022,1.0,0.0,3.0,1.0,0.0
17842740,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9511266350746156,0.4613911807537079,0.4165194034576416,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9982491135597228,0.5432234406471252,0.513900876045227,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9082195162773132,0.4086361229419708,0.2870535850524902,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8880593776702881,0.3827340304851532,0.3642565608024597,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7403061985969543,0.2182070463895797,0.9931262135505676,284.87481689453125,284.95001220703125,300.1742248535156,294.72833251953125,298.1379699707031,297.1858215332031,284.8717956542969,1.0,0.5094428062438965,0.4263570606708526,0.4263570606708526,1.0,1.0,-3.0656931400299072,0.9742878675460817,2.091405153274536,0.2836577594280243,0.8637371063232422,0.8637371063232422,0.0,133.044677734375,127.0,59809.89453125,0.0,2356.18701171875,1.0,279.15704345703125,283.1024780273437,297.7634582519531,301.6842956542969,293.1499938964844,293.1499938964844,279.45001220703125,38491.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718628287315369,1.0,0.0,0.0,3.624549150466919,3.624573230743408,8.765995858084352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.1787109375,0.0,1523.5517578125,1895.4371337890625,0.0,3140.2841796875,0.9012117385864258,1.0,0.0,3.0,1.0,0.0
17842800,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9511266350746156,0.4613911807537079,0.4165194034576416,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9982491135597228,0.5432234406471252,0.513900876045227,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9082195162773132,0.4086361229419708,0.2870535850524902,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8880593776702881,0.3827340304851532,0.3642565608024597,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7403061985969543,0.2182070463895797,0.9931262135505676,284.87481689453125,284.95001220703125,300.1742248535156,294.72833251953125,298.1379699707031,297.1858215332031,284.8717956542969,1.0,0.5094428062438965,0.4263570606708526,0.4263570606708526,1.0,1.0,-3.0656931400299072,0.9742878675460817,2.091405153274536,0.2836577594280243,0.8637371063232422,0.8637371063232422,0.0,133.044677734375,127.0,59809.89453125,0.0,2356.18701171875,1.0,279.15704345703125,283.1024780273437,297.7634582519531,301.6842956542969,293.1499938964844,293.1499938964844,279.45001220703125,38491.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718628287315369,1.0,0.0,0.0,3.624549150466919,3.624573230743408,8.765995858084352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.1787109375,0.0,1523.5517578125,1895.4371337890625,0.0,3140.2841796875,0.9012117385864258,1.0,0.0,3.0,1.0,0.0
17842860,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9594033360481262,0.4605191946029663,0.4151712954044342,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.5466311573982239,0.5037456750869751,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9175505042076112,0.4090914130210876,0.2870021760463714,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8964123725891113,0.3831498026847839,0.3642150461673736,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7462742328643799,0.218154951930046,0.9912784099578856,284.9906005859375,284.95001220703125,300.2151794433594,294.7012023925781,298.1576843261719,297.1962585449219,284.9895935058594,1.0,0.5087580680847168,0.4259445667266845,0.4259445667266845,1.0,1.0,-3.0755717754364014,0.97685045003891,2.0987212657928467,0.2846919894218445,0.9546679258346558,0.9546679258346558,0.0,129.6560516357422,130.0,59141.375,0.0,2336.787353515625,1.0,279.4421691894531,283.23394775390625,297.68572998046875,301.48095703125,293.1499938964844,293.1499938964844,279.1499938964844,33623.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864860475063324,1.0,0.0,0.0,3.728557825088501,3.728582143783569,9.27630594560469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.2626953125,0.0,1604.169677734375,1895.4371337890625,0.0,3074.596923828125,0.9211286306381226,1.0,0.0,3.0,1.0,0.0
17842920,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9594033360481262,0.4605191946029663,0.4151712954044342,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.5466311573982239,0.5037456750869751,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9175505042076112,0.4090914130210876,0.2870021760463714,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8964123725891113,0.3831498026847839,0.3642150461673736,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7462742328643799,0.218154951930046,0.9912784099578856,284.9906005859375,284.95001220703125,300.2151794433594,294.7012023925781,298.1576843261719,297.1962585449219,284.9895935058594,1.0,0.5087580680847168,0.4259445667266845,0.4259445667266845,1.0,1.0,-3.0755717754364014,0.97685045003891,2.0987212657928467,0.2846919894218445,0.9546679258346558,0.9546679258346558,0.0,129.6560516357422,130.0,59141.375,0.0,2336.787353515625,1.0,279.4421691894531,283.23394775390625,297.68572998046875,301.48095703125,293.1499938964844,293.1499938964844,279.1499938964844,33623.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864860475063324,1.0,0.0,0.0,3.728557825088501,3.728582143783569,9.27630594560469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.2626953125,0.0,1604.169677734375,1895.4371337890625,0.0,3074.596923828125,0.9211286306381226,1.0,0.0,3.0,1.0,0.0
17842980,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9572075009346008,0.4585730731487274,0.4137131571769714,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.5492141842842102,0.5052478909492493,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9164888858795166,0.4088452160358429,0.2869900166988373,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8955075144767761,0.3829653561115265,0.3642289340496063,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7452696561813354,0.2177390158176422,0.9900126457214355,284.892822265625,284.95001220703125,300.2569885253906,294.6727905273437,298.17108154296875,297.19805908203125,284.8956298828125,1.0,0.5088291168212891,0.4255320429801941,0.4255320429801941,1.0,1.0,-3.074103593826294,0.9752944707870485,2.098809003829956,0.2832382321357727,0.8561628460884094,0.8561628460884094,0.0,129.99021911621094,133.0,59554.234375,0.0,2335.844482421875,1.0,279.1571960449219,283.1210327148437,297.69451904296875,301.58453369140625,293.1499938964844,293.1499938964844,279.45001220703125,39369.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729667663574219,1.0,0.0,0.0,3.5887224674224854,3.5887465476989746,8.593558504799148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.4677734375,0.0,1490.844970703125,1895.4371337890625,0.0,3150.638671875,0.8946150541305542,1.0,0.0,3.0,1.0,0.0
17843040,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9572075009346008,0.4585730731487274,0.4137131571769714,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.5492141842842102,0.5052478909492493,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9164888858795166,0.4088452160358429,0.2869900166988373,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8955075144767761,0.3829653561115265,0.3642289340496063,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7452696561813354,0.2177390158176422,0.9900126457214355,284.892822265625,284.95001220703125,300.2569885253906,294.6727905273437,298.17108154296875,297.19805908203125,284.8956298828125,1.0,0.5088291168212891,0.4255320429801941,0.4255320429801941,1.0,1.0,-3.074103593826294,0.9752944707870485,2.098809003829956,0.2832382321357727,0.8561628460884094,0.8561628460884094,0.0,129.99021911621094,133.0,59554.234375,0.0,2335.844482421875,1.0,279.1571960449219,283.1210327148437,297.69451904296875,301.58453369140625,293.1499938964844,293.1499938964844,279.45001220703125,39369.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729667663574219,1.0,0.0,0.0,3.5887224674224854,3.5887465476989746,8.593558504799148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.4677734375,0.0,1490.844970703125,1895.4371337890625,0.0,3150.638671875,0.8946150541305542,1.0,0.0,3.0,1.0,0.0
17843100,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9554911851882936,0.4581665098667145,0.4130643308162689,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.5506380200386047,0.5069993734359741,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9153117537498474,0.4091103971004486,0.2870169579982757,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8944644927978516,0.3831645250320434,0.3642537593841553,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.744300901889801,0.2176850587129593,0.989360213279724,285.0150756835937,284.95001220703125,300.2781677246094,294.6581420898437,298.1791381835937,297.20068359375,285.0184326171875,1.0,0.5092010498046875,0.4253258109092712,0.4253258109092712,1.0,1.0,-3.074702262878418,0.9750110507011414,2.099691390991211,0.2826649844646454,0.9384884238243104,0.9384884238243104,0.0,130.480224609375,133.0,58747.75,0.0,2339.523681640625,1.0,279.40069580078125,283.2562255859375,297.6272277832031,301.35498046875,293.1499938964844,293.1499938964844,279.45001220703125,34373.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669980764389038,1.0,0.0,0.0,3.635576725006104,3.6356003284454346,8.81941730312974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.5185546875,0.0,1505.058837890625,1895.4371337890625,0.0,3094.649658203125,0.9028342366218568,1.0,0.0,3.0,1.0,0.0
17843160,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9542704820632936,0.4579271674156189,0.4128572642803192,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.5521347522735596,0.5085494518280029,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.914602279663086,0.4095472991466522,0.287308007478714,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8937855362892151,0.3835014700889587,0.3645605444908142,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7436251640319824,0.2177318334579467,0.989527940750122,285.0037841796875,284.95001220703125,300.2994689941406,294.64324951171875,298.187744140625,297.2043762207031,285.00201416015625,1.0,0.5098138451576233,0.4250012636184692,0.4250012636184692,1.0,1.0,-3.077234268188477,0.9751612544059752,2.1020729541778564,0.2821150124073028,0.951871931552887,0.951871931552887,0.0,130.99609375,136.0,58888.63671875,0.0,2346.906005859375,1.0,279.44256591796875,283.2417907714844,297.62335205078125,301.3976745605469,293.1499938964844,293.1499938964844,279.1499938964844,33380.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865301251411438,1.0,0.0,0.0,3.7065279483795166,3.706552028656006,9.167013104161016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.931640625,0.0,1577.0716552734375,1895.4371337890625,0.0,3078.7314453125,0.915980577468872,1.0,0.0,3.0,1.0,0.0
17843220,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9491691589355468,0.456080287694931,0.4115708768367767,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.5537020564079285,0.5144539475440979,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9108404517173768,0.4094765484333038,0.2874747812747955,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8903789520263672,0.3833865225315094,0.3647128045558929,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7407513856887817,0.2173533737659454,0.9887337684631348,284.9015808105469,284.95001220703125,300.3424072265625,294.61285400390625,298.1973571777344,297.2005920410156,284.90411376953125,1.0,0.5114191770553589,0.4243521690368652,0.4243521690368652,1.0,1.0,-3.082216262817383,0.9753807187080384,2.10683536529541,0.2810554504394531,0.8579838275909424,0.8579838275909424,0.0,132.80345153808594,139.0,59433.66015625,0.0,2365.62646484375,1.0,279.1573181152344,283.1229858398437,297.636474609375,301.5160217285156,293.1499938964844,293.1499938964844,279.45001220703125,38987.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738969564437866,1.0,0.0,0.0,3.580240249633789,3.580264091491699,8.552983103982115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.015625,0.0,1478.861328125,1895.4371337890625,0.0,3159.36279296875,0.8924265503883362,1.0,0.0,3.0,1.0,0.0
17843280,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9491691589355468,0.456080287694931,0.4115708768367767,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.5537020564079285,0.5144539475440979,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9108404517173768,0.4094765484333038,0.2874747812747955,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8903789520263672,0.3833865225315094,0.3647128045558929,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7407513856887817,0.2173533737659454,0.9887337684631348,284.9015808105469,284.95001220703125,300.3424072265625,294.61285400390625,298.1973571777344,297.2005920410156,284.90411376953125,1.0,0.5114191770553589,0.4243521690368652,0.4243521690368652,1.0,1.0,-3.082216262817383,0.9753807187080384,2.10683536529541,0.2810554504394531,0.8579838275909424,0.8579838275909424,0.0,132.80345153808594,139.0,59433.66015625,0.0,2365.62646484375,1.0,279.1573181152344,283.1229858398437,297.636474609375,301.5160217285156,293.1499938964844,293.1499938964844,279.45001220703125,38987.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738969564437866,1.0,0.0,0.0,3.580240249633789,3.580264091491699,8.552983103982115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.015625,0.0,1478.861328125,1895.4371337890625,0.0,3159.36279296875,0.8924265503883362,1.0,0.0,3.0,1.0,0.0
17843340,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9441115260124208,0.4554452002048492,0.410767912864685,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9990000128746032,0.5555043816566467,0.5208399295806885,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9072195887565612,0.4102868437767029,0.2878998816013336,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8869399428367615,0.3839282393455505,0.3650936484336853,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7378310561180115,0.2173326015472412,0.9883940815925598,285.0091247558594,284.95001220703125,300.3856811523437,294.5817565917969,298.2101745605469,297.2011413574219,285.0071105957031,1.0,0.5134327411651611,0.4237030744552612,0.4237030744552612,1.0,1.0,-3.08948302268982,0.9764371514320374,2.1130459308624268,0.2802568972110748,0.955971896648407,0.955971896648407,0.0,134.85292053222656,142.0,58847.8828125,0.0,2389.943359375,1.0,279.4427490234375,283.23944091796875,297.5644836425781,301.3350830078125,293.1499938964844,293.1499938964844,279.1499938964844,33148.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667980432510376,1.0,0.0,0.0,3.706799030303955,3.706823110580444,9.168353471977752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.4765625,0.0,1575.6121826171875,1895.4371337890625,0.0,3092.7734375,0.915771484375,1.0,0.0,3.0,1.0,0.0
17843400,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9441115260124208,0.4554452002048492,0.410767912864685,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9990000128746032,0.5555043816566467,0.5208399295806885,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9072195887565612,0.4102868437767029,0.2878998816013336,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8869399428367615,0.3839282393455505,0.3650936484336853,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7378310561180115,0.2173326015472412,0.9883940815925598,285.0091247558594,284.95001220703125,300.3856811523437,294.5817565917969,298.2101745605469,297.2011413574219,285.0071105957031,1.0,0.5134327411651611,0.4237030744552612,0.4237030744552612,1.0,1.0,-3.08948302268982,0.9764371514320374,2.1130459308624268,0.2802568972110748,0.955971896648407,0.955971896648407,0.0,134.85292053222656,142.0,58847.8828125,0.0,2389.943359375,1.0,279.4427490234375,283.23944091796875,297.5644836425781,301.3350830078125,293.1499938964844,293.1499938964844,279.1499938964844,33148.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667980432510376,1.0,0.0,0.0,3.706799030303955,3.706823110580444,9.168353471977752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.4765625,0.0,1575.6121826171875,1895.4371337890625,0.0,3092.7734375,0.915771484375,1.0,0.0,3.0,1.0,0.0
17843460,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.936522364616394,0.453581839799881,0.4095179438591003,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9984004497528076,0.55606609582901,0.5267483592033386,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9017640352249146,0.4102916419506073,0.2881589233875274,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8816260099411011,0.3837832510471344,0.3652717769145965,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7335434556007385,0.2169109582901001,0.9876497387886048,284.90087890625,284.95001220703125,300.4290466308594,294.5502319335937,298.2164611816406,297.19256591796875,284.9031066894531,1.0,0.5155971050262451,0.4230187237262726,0.4230187237262726,1.0,1.0,-3.0947227478027344,0.9766393899917604,2.118083238601685,0.2792573571205139,0.8599655032157898,0.8599655032157898,0.0,137.73419189453125,145.0,59433.4140625,0.0,2414.947998046875,1.0,279.15728759765625,283.1144104003906,297.57635498046875,301.4564208984375,293.1499938964844,293.1499938964844,279.45001220703125,38862.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759114742279053,1.0,0.0,0.0,3.588160991668701,3.588184833526612,8.590869242652843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.6337890625,0.0,1486.509033203125,1895.4371337890625,0.0,3178.253662109375,0.8940078020095825,1.0,0.0,3.0,1.0,0.0
17843520,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.936522364616394,0.453581839799881,0.4095179438591003,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9984004497528076,0.55606609582901,0.5267483592033386,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9017640352249146,0.4102916419506073,0.2881589233875274,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8816260099411011,0.3837832510471344,0.3652717769145965,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7335434556007385,0.2169109582901001,0.9876497387886048,284.90087890625,284.95001220703125,300.4290466308594,294.5502319335937,298.2164611816406,297.19256591796875,284.9031066894531,1.0,0.5155971050262451,0.4230187237262726,0.4230187237262726,1.0,1.0,-3.0947227478027344,0.9766393899917604,2.118083238601685,0.2792573571205139,0.8599655032157898,0.8599655032157898,0.0,137.73419189453125,145.0,59433.4140625,0.0,2414.947998046875,1.0,279.15728759765625,283.1144104003906,297.57635498046875,301.4564208984375,293.1499938964844,293.1499938964844,279.45001220703125,38862.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759114742279053,1.0,0.0,0.0,3.588160991668701,3.588184833526612,8.590869242652843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.6337890625,0.0,1486.509033203125,1895.4371337890625,0.0,3178.253662109375,0.8940078020095825,1.0,0.0,3.0,1.0,0.0
17843580,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.92833811044693,0.4528936445713043,0.4087204933166504,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9940049648284912,0.5578418970108032,0.5281757712364197,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8959178328514099,0.4111501574516296,0.288657933473587,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8757690191268921,0.3842635750770569,0.3656511008739471,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7288023233413696,0.2168237864971161,0.987273633480072,285.0052185058594,284.95001220703125,300.4723815917969,294.5185241699219,298.2290954589844,297.1934814453125,285.0031433105469,1.0,0.517509937286377,0.4223343729972839,0.4223343729972839,1.0,1.0,-3.0960817337036133,0.9754176735877992,2.120664119720459,0.277569830417633,0.9539940357208252,0.9539940357208252,0.0,140.95291137695312,148.0,58734.640625,0.0,2434.511962890625,1.0,279.4428100585937,283.2300720214844,297.5009765625,301.2662658691406,293.1499938964844,293.1499938964844,279.1499938964844,33274.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687740564346313,1.0,0.0,0.0,3.7088544368743896,3.708878517150879,9.178523896480328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.498046875,0.0,1578.91845703125,1895.4371337890625,0.0,3111.310546875,0.9163123965263368,1.0,0.0,3.0,1.0,0.0
17843640,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.92833811044693,0.4528936445713043,0.4087204933166504,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9940049648284912,0.5578418970108032,0.5281757712364197,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8959178328514099,0.4111501574516296,0.288657933473587,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8757690191268921,0.3842635750770569,0.3656511008739471,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7288023233413696,0.2168237864971161,0.987273633480072,285.0052185058594,284.95001220703125,300.4723815917969,294.5185241699219,298.2290954589844,297.1934814453125,285.0031433105469,1.0,0.517509937286377,0.4223343729972839,0.4223343729972839,1.0,1.0,-3.0960817337036133,0.9754176735877992,2.120664119720459,0.277569830417633,0.9539940357208252,0.9539940357208252,0.0,140.95291137695312,148.0,58734.640625,0.0,2434.511962890625,1.0,279.4428100585937,283.2300720214844,297.5009765625,301.2662658691406,293.1499938964844,293.1499938964844,279.1499938964844,33274.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687740564346313,1.0,0.0,0.0,3.7088544368743896,3.708878517150879,9.178523896480328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.498046875,0.0,1578.91845703125,1895.4371337890625,0.0,3111.310546875,0.9163123965263368,1.0,0.0,3.0,1.0,0.0
17843700,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9245587587356568,0.4520460069179535,0.4083263874053955,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9920117259025574,0.5584895610809326,0.5290664434432983,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8933064341545105,0.4112694859504699,0.288948655128479,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8731427192687988,0.3842460215091705,0.3658771216869354,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7266675233840942,0.2166487127542495,0.9872696995735168,284.870849609375,284.95001220703125,300.4939880371094,294.5026550292969,298.2338256835937,297.1918029785156,284.8666381835937,1.0,0.5184835195541382,0.4219922125339508,0.4219922125339508,1.0,1.0,-3.097299814224243,0.9749890565872192,2.122310876846313,0.2769812643527984,0.8615707755088806,0.8615707755088806,0.0,142.5123748779297,148.0,59576.578125,0.0,2445.048583984375,1.0,279.1964416503906,283.0776672363281,297.5392761230469,301.46734619140625,293.1499938964844,293.1499938964844,279.1499938964844,37599.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753826022148132,1.0,0.0,0.0,3.674891710281372,3.67491626739502,9.011195061248144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.6201171875,0.0,1573.0860595703125,1895.4371337890625,0.0,3173.294677734375,0.9096912145614624,1.0,0.0,3.0,1.0,0.0
17843760,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9195736646652222,0.4510269463062286,0.4074826240539551,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9891756772994996,0.5590116381645203,0.5296198725700378,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8897184729576111,0.4112351834774017,0.288987785577774,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8696171045303345,0.3840821385383606,0.3658176958560943,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.723820686340332,0.2163680493831634,0.9864724278450012,284.8978881835937,284.95001220703125,300.5155029296875,294.48681640625,298.23748779296875,297.1885986328125,284.90020751953125,1.0,0.5193203091621399,0.4216790497303009,0.4216790497303009,1.0,1.0,-3.0959701538085938,0.9736977219581604,2.122272491455078,0.2760671079158783,0.8560446500778198,0.8560446500778198,0.0,144.3807373046875,151.0,59200.31640625,0.0,2452.41259765625,1.0,279.1575927734375,283.1078491210937,297.5107116699219,301.37750244140625,293.1499938964844,293.1499938964844,279.45001220703125,39107.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774260878562927,1.0,0.0,0.0,3.580152034759521,3.580175876617432,8.552561894248356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.3525390625,0.0,1479.64453125,1895.4371337890625,0.0,3192.454345703125,0.8923816084861755,1.0,0.0,3.0,1.0,0.0
17843820,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9130695462226868,0.4503852128982544,0.4067053198814392,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9856305718421936,0.5612423419952393,0.5315340161323547,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8852555751800537,0.4122273921966553,0.2895614206790924,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8650749325752258,0.3845733106136322,0.3661828637123108,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7199570536613464,0.2162956595420837,0.9860495924949646,285.0041809082031,284.95001220703125,300.5581970214844,294.4554138183594,298.2520751953125,297.1925964355469,285.002197265625,1.0,0.5211066603660583,0.4210527539253235,0.4210527539253235,1.0,1.0,-3.0979487895965576,0.972833216190338,2.1251156330108643,0.2747313380241394,0.95024573802948,0.95024573802948,0.0,147.232421875,154.0,58509.3671875,0.0,2471.23974609375,1.0,279.4427185058594,283.2250366210937,297.4359130859375,301.1858825683594,293.1499938964844,293.1499938964844,279.1499938964844,33326.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698558807373047,1.0,0.0,0.0,3.6993229389190674,3.6993467807769775,9.13140809188917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.6240234375,0.0,1568.46435546875,1895.4371337890625,0.0,3121.458984375,0.9142022132873536,1.0,0.0,3.0,1.0,0.0
17843880,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9130695462226868,0.4503852128982544,0.4067053198814392,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9856305718421936,0.5612423419952393,0.5315340161323547,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8852555751800537,0.4122273921966553,0.2895614206790924,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8650749325752258,0.3845733106136322,0.3661828637123108,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7199570536613464,0.2162956595420837,0.9860495924949646,285.0041809082031,284.95001220703125,300.5581970214844,294.4554138183594,298.2520751953125,297.1925964355469,285.002197265625,1.0,0.5211066603660583,0.4210527539253235,0.4210527539253235,1.0,1.0,-3.0979487895965576,0.972833216190338,2.1251156330108643,0.2747313380241394,0.95024573802948,0.95024573802948,0.0,147.232421875,154.0,58509.3671875,0.0,2471.23974609375,1.0,279.4427185058594,283.2250366210937,297.4359130859375,301.1858825683594,293.1499938964844,293.1499938964844,279.1499938964844,33326.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698558807373047,1.0,0.0,0.0,3.6993229389190674,3.6993467807769775,9.13140809188917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.6240234375,0.0,1568.46435546875,1895.4371337890625,0.0,3121.458984375,0.9142022132873536,1.0,0.0,3.0,1.0,0.0
17843940,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9058157205581664,0.4485819935798645,0.4055134057998657,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9811787605285645,0.5625329613685608,0.5331370830535889,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8800426721572876,0.4124540686607361,0.2899833023548126,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8598542213439941,0.3844140470027923,0.3663610219955444,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7154732942581177,0.2158631831407547,0.9853099584579468,284.8995361328125,284.95001220703125,300.6003112792969,294.424560546875,298.2608337402344,297.18865966796875,284.90185546875,1.0,0.5228689908981323,0.4204264283180237,0.4204264283180237,1.0,1.0,-3.098283529281616,0.9713494777679444,2.126934051513672,0.2733588814735412,0.8543898463249207,0.8543898463249207,0.0,150.49075317382812,157.0,58978.61328125,0.0,2489.10107421875,1.0,279.1573791503906,283.1051330566406,297.44775390625,301.29888916015625,293.1499938964844,293.1499938964844,279.45001220703125,39107.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783882260322571,1.0,0.0,0.0,3.5689966678619385,3.5690205097198486,8.499347359247622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.8681640625,0.0,1467.639892578125,1895.4371337890625,0.0,3201.473876953125,0.8899869918823242,1.0,0.0,3.0,1.0,0.0
17844000,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9058157205581664,0.4485819935798645,0.4055134057998657,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9811787605285645,0.5625329613685608,0.5331370830535889,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8800426721572876,0.4124540686607361,0.2899833023548126,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8598542213439941,0.3844140470027923,0.3663610219955444,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7154732942581177,0.2158631831407547,0.9853099584579468,284.8995361328125,284.95001220703125,300.6003112792969,294.424560546875,298.2608337402344,297.18865966796875,284.90185546875,1.0,0.5228689908981323,0.4204264283180237,0.4204264283180237,1.0,1.0,-3.098283529281616,0.9713494777679444,2.126934051513672,0.2733588814735412,0.8543898463249207,0.8543898463249207,0.0,150.49075317382812,157.0,58978.61328125,0.0,2489.10107421875,1.0,279.1573791503906,283.1051330566406,297.44775390625,301.29888916015625,293.1499938964844,293.1499938964844,279.45001220703125,39107.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783882260322571,1.0,0.0,0.0,3.5689966678619385,3.5690205097198486,8.499347359247622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.8681640625,0.0,1467.639892578125,1895.4371337890625,0.0,3201.473876953125,0.8899869918823242,1.0,0.0,3.0,1.0,0.0
17844060,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9005206823348999,0.4479781985282898,0.4047750830650329,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.97784024477005,0.5647962689399719,0.5350896120071411,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8762385249137878,0.4135835170745849,0.2906506359577179,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8559079170227051,0.3849169611930847,0.3667385280132293,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7118380665779114,0.215808480978012,0.9849606156349182,285.00445556640625,284.95001220703125,300.64166259765625,294.39453125,298.2754211425781,297.1931457519531,285.0024719238281,1.0,0.5246409773826599,0.4198702275753021,0.4198702275753021,1.0,1.0,-3.100571155548096,0.9707614779472352,2.129809856414795,0.2722584307193756,0.9481707215309144,0.9481707215309144,0.0,153.26808166503906,160.0,58306.984375,0.0,2508.160888671875,1.0,279.4426574707031,283.2209777832031,297.3745422363281,301.1103820800781,293.1499938964844,293.1499938964844,279.1499938964844,33290.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707191944122314,1.0,0.0,0.0,3.690452098846436,3.690476179122925,9.087668217944156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.896484375,0.0,1558.140869140625,1895.4371337890625,0.0,3129.55712890625,0.9121758341789246,1.0,0.0,3.0,1.0,0.0
17844120,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9005206823348999,0.4479781985282898,0.4047750830650329,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.97784024477005,0.5647962689399719,0.5350896120071411,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8762385249137878,0.4135835170745849,0.2906506359577179,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8559079170227051,0.3849169611930847,0.3667385280132293,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7118380665779114,0.215808480978012,0.9849606156349182,285.00445556640625,284.95001220703125,300.64166259765625,294.39453125,298.2754211425781,297.1931457519531,285.0024719238281,1.0,0.5246409773826599,0.4198702275753021,0.4198702275753021,1.0,1.0,-3.100571155548096,0.9707614779472352,2.129809856414795,0.2722584307193756,0.9481707215309144,0.9481707215309144,0.0,153.26808166503906,160.0,58306.984375,0.0,2508.160888671875,1.0,279.4426574707031,283.2209777832031,297.3745422363281,301.1103820800781,293.1499938964844,293.1499938964844,279.1499938964844,33290.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707191944122314,1.0,0.0,0.0,3.690452098846436,3.690476179122925,9.087668217944156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.896484375,0.0,1558.140869140625,1895.4371337890625,0.0,3129.55712890625,0.9121758341789246,1.0,0.0,3.0,1.0,0.0
