time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844180,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8942779898643494,0.4462023973464966,0.4036056697368622,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9735088348388672,0.5661065578460693,0.5367105603218079,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8716390132904053,0.413944810628891,0.2911645472049713,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8512290716171265,0.3847523927688598,0.366912305355072,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7074230909347534,0.2153894603252411,0.9842742085456848,284.90045166015625,284.95001220703125,300.6820678710937,294.36553955078125,298.283935546875,297.1894226074219,284.9027404785156,1.0,0.5264010429382324,0.4193139970302582,0.4193139970302582,1.0,1.0,-3.101124048233032,0.9695292711257936,2.131594657897949,0.2711060345172882,0.8532090783119202,0.8532090783119202,0.0,156.49671936035156,163.0,58787.9296875,0.0,2526.300048828125,1.0,279.1574401855469,283.1015930175781,297.388671875,301.226318359375,293.1499938964844,293.1499938964844,279.45001220703125,39073.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792480230331421,1.0,0.0,0.0,3.5607709884643555,3.5607948303222656,8.460215212835465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.82421875,0.0,1458.5758056640625,1895.4371337890625,0.0,3209.53271484375,0.8881439566612244,1.0,0.0,3.0,1.0,0.0
17844240,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8942779898643494,0.4462023973464966,0.4036056697368622,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9735088348388672,0.5661065578460693,0.5367105603218079,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8716390132904053,0.413944810628891,0.2911645472049713,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8512290716171265,0.3847523927688598,0.366912305355072,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7074230909347534,0.2153894603252411,0.9842742085456848,284.90045166015625,284.95001220703125,300.6820678710937,294.36553955078125,298.283935546875,297.1894226074219,284.9027404785156,1.0,0.5264010429382324,0.4193139970302582,0.4193139970302582,1.0,1.0,-3.101124048233032,0.9695292711257936,2.131594657897949,0.2711060345172882,0.8532090783119202,0.8532090783119202,0.0,156.49671936035156,163.0,58787.9296875,0.0,2526.300048828125,1.0,279.1574401855469,283.1015930175781,297.388671875,301.226318359375,293.1499938964844,293.1499938964844,279.45001220703125,39073.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792480230331421,1.0,0.0,0.0,3.5607709884643555,3.5607948303222656,8.460215212835465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.82421875,0.0,1458.5758056640625,1895.4371337890625,0.0,3209.53271484375,0.8881439566612244,1.0,0.0,3.0,1.0,0.0
17844300,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8913499712944031,0.4458263218402862,0.4030405580997467,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9714453220367432,0.5671625733375549,0.5375122427940369,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8695095777511597,0.414487361907959,0.2914184629917145,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.849036693572998,0.3849309980869293,0.3669664561748504,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7052682042121887,0.2153161764144897,0.983757257461548,285.0178527832031,284.95001220703125,300.70184326171875,294.3515319824219,298.2903747558594,297.19091796875,285.0208435058594,1.0,0.5272319912910461,0.4190358817577362,0.4190358817577362,1.0,1.0,-3.10115122795105,0.9688296914100648,2.13232159614563,0.2703839242458343,0.9339906573295592,0.9339906573295592,0.0,158.03684997558594,163.0,57984.859375,0.0,2534.51025390625,1.0,279.4000549316406,283.2326354980469,297.3212585449219,300.9985656738281,293.1499938964844,293.1499938964844,279.45001220703125,34197.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733223080635071,1.0,0.0,0.0,3.610060214996338,3.61008358001709,8.69605344178126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.2177734375,0.0,1475.8433837890625,1895.4371337890625,0.0,3153.972900390625,0.8969687819480896,1.0,0.0,3.0,1.0,0.0
17844360,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8894367814064026,0.4456178843975067,0.4028847217559814,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.970278263092041,0.5683721303939819,0.5386722683906555,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8683027625083923,0.4152054786682129,0.2919239997863769,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8476706743240356,0.3852488398551941,0.3672821223735809,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7038611173629761,0.2153426557779312,0.98396635055542,285.0046691894531,284.95001220703125,300.7213439941406,294.3379211425781,298.2979736328125,297.1941223144531,285.0027770996094,1.0,0.5281767845153809,0.4187544286251068,0.4187544286251068,1.0,1.0,-3.103595018386841,0.9689987897872924,2.134596109390259,0.270026683807373,0.9466453790664672,0.9466453790664672,0.0,159.26336669921875,166.0,58131.44140625,0.0,2545.699951171875,1.0,279.4423828125,283.2169494628906,297.317626953125,301.0408020019531,293.1499938964844,293.1499938964844,279.1499938964844,33261.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715267181396484,1.0,0.0,0.0,3.6828958988189697,3.68291974067688,9.050492053575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.154296875,0.0,1549.4010009765625,1895.4371337890625,0.0,3137.13134765625,0.910565972328186,1.0,0.0,3.0,1.0,0.0
17844420,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8836503028869629,0.4438892602920532,0.4017506241798401,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9660343527793884,0.5696567893028259,0.5402724146842957,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8641980886459351,0.4156887531280517,0.2925223708152771,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.843420684337616,0.3850959241390228,0.3674618303775787,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6996622681617737,0.2149332016706466,0.9833150506019592,284.9010925292969,284.95001220703125,300.75933837890625,294.3119201660156,298.3056030273437,297.1903686523437,284.9033203125,1.0,0.5299414992332458,0.4181914925575256,0.4181914925575256,1.0,1.0,-3.104315996170044,0.9678062796592712,2.136509656906128,0.2688636779785156,0.8522661924362183,0.8522661924362183,0.0,162.48672485351562,169.0,58623.03515625,0.0,2564.160400390625,1.0,279.1575012207031,283.0978698730469,297.33477783203125,301.160400390625,293.1499938964844,293.1499938964844,279.45001220703125,39045.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799973726272583,1.0,0.0,0.0,3.554250240325928,3.554273843765259,8.429256581621303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.4091796875,0.0,1451.419189453125,1895.4371337890625,0.0,3216.555908203125,0.886684238910675,1.0,0.0,3.0,1.0,0.0
17844480,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8836503028869629,0.4438892602920532,0.4017506241798401,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9660343527793884,0.5696567893028259,0.5402724146842957,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8641980886459351,0.4156887531280517,0.2925223708152771,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.843420684337616,0.3850959241390228,0.3674618303775787,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6996622681617737,0.2149332016706466,0.9833150506019592,284.9010925292969,284.95001220703125,300.75933837890625,294.3119201660156,298.3056030273437,297.1903686523437,284.9033203125,1.0,0.5299414992332458,0.4181914925575256,0.4181914925575256,1.0,1.0,-3.104315996170044,0.9678062796592712,2.136509656906128,0.2688636779785156,0.8522661924362183,0.8522661924362183,0.0,162.48672485351562,169.0,58623.03515625,0.0,2564.160400390625,1.0,279.1575012207031,283.0978698730469,297.33477783203125,301.160400390625,293.1499938964844,293.1499938964844,279.45001220703125,39045.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799973726272583,1.0,0.0,0.0,3.554250240325928,3.554273843765259,8.429256581621303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.4091796875,0.0,1451.419189453125,1895.4371337890625,0.0,3216.555908203125,0.886684238910675,1.0,0.0,3.0,1.0,0.0
17844540,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.879186749458313,0.4433478116989136,0.4010693728923797,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9628995656967164,0.5718934535980225,0.5422069430351257,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8612512350082397,0.4170497953891754,0.2933585047721863,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8401960134506226,0.3856112957000732,0.3678478896617889,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6963339447975159,0.2148976475000381,0.9830517172813416,285.0044860839844,284.95001220703125,300.7958374023437,294.287841796875,298.3188171386719,297.1951904296875,285.0024719238281,1.0,0.5317240357398987,0.4176285564899444,0.4176285564899444,1.0,1.0,-3.1069672107696533,0.9673269987106324,2.1396403312683105,0.2677689492702484,0.9453691840171814,0.9453691840171814,0.0,165.2490692138672,172.0,57982.6015625,0.0,2583.935546875,1.0,279.4425354003906,283.21240234375,297.2669677734375,300.97930908203125,293.1499938964844,293.1499938964844,279.1499938964844,33236.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721463680267334,1.0,0.0,0.0,3.678144216537476,3.6781680583953857,9.02715271422494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.6513671875,0.0,1543.8702392578125,1895.4371337890625,0.0,3142.94384765625,0.9093629717826844,1.0,0.0,3.0,1.0,0.0
17844600,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.879186749458313,0.4433478116989136,0.4010693728923797,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9628995656967164,0.5718934535980225,0.5422069430351257,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8612512350082397,0.4170497953891754,0.2933585047721863,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8401960134506226,0.3856112957000732,0.3678478896617889,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6963339447975159,0.2148976475000381,0.9830517172813416,285.0044860839844,284.95001220703125,300.7958374023437,294.287841796875,298.3188171386719,297.1951904296875,285.0024719238281,1.0,0.5317240357398987,0.4176285564899444,0.4176285564899444,1.0,1.0,-3.1069672107696533,0.9673269987106324,2.1396403312683105,0.2677689492702484,0.9453691840171814,0.9453691840171814,0.0,165.2490692138672,172.0,57982.6015625,0.0,2583.935546875,1.0,279.4425354003906,283.21240234375,297.2669677734375,300.97930908203125,293.1499938964844,293.1499938964844,279.1499938964844,33236.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721463680267334,1.0,0.0,0.0,3.678144216537476,3.6781680583953857,9.02715271422494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.6513671875,0.0,1543.8702392578125,1895.4371337890625,0.0,3142.94384765625,0.9093629717826844,1.0,0.0,3.0,1.0,0.0
17844660,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8738272190093994,0.4416674673557281,0.3999762833118438,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9587514996528624,0.5731401443481445,0.5437726378440857,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8575531840324402,0.4176211655139923,0.2940156161785126,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8363068699836731,0.3854793906211853,0.3680464625358581,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6923999786376953,0.2145007252693176,0.9824563264846802,284.9015197753906,284.95001220703125,300.8306884765625,294.2659912109375,298.3253479003906,297.1913757324219,284.9037475585937,1.0,0.5334955453872681,0.4170532822608948,0.4170532822608948,1.0,1.0,-3.107856512069702,0.9661616683006288,2.141695022583008,0.266558825969696,0.8515706062316895,0.8515706062316895,0.0,168.4722442626953,175.0,58486.62890625,0.0,2602.7509765625,1.0,279.15753173828125,283.0941162109375,297.2884521484375,301.1036376953125,293.1499938964844,293.1499938964844,279.45001220703125,39024.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805543780326843,1.0,0.0,0.0,3.549390316009521,3.5494139194488525,8.406221922996338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.31640625,0.0,1446.09912109375,1895.4371337890625,0.0,3221.77587890625,0.8855932950973511,1.0,0.0,3.0,1.0,0.0
17844720,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8738272190093994,0.4416674673557281,0.3999762833118438,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9587514996528624,0.5731401443481445,0.5437726378440857,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8575531840324402,0.4176211655139923,0.2940156161785126,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8363068699836731,0.3854793906211853,0.3680464625358581,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6923999786376953,0.2145007252693176,0.9824563264846802,284.9015197753906,284.95001220703125,300.8306884765625,294.2659912109375,298.3253479003906,297.1913757324219,284.9037475585937,1.0,0.5334955453872681,0.4170532822608948,0.4170532822608948,1.0,1.0,-3.107856512069702,0.9661616683006288,2.141695022583008,0.266558825969696,0.8515706062316895,0.8515706062316895,0.0,168.4722442626953,175.0,58486.62890625,0.0,2602.7509765625,1.0,279.15753173828125,283.0941162109375,297.2884521484375,301.1036376953125,293.1499938964844,293.1499938964844,279.45001220703125,39024.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805543780326843,1.0,0.0,0.0,3.549390316009521,3.5494139194488525,8.406221922996338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.31640625,0.0,1446.09912109375,1895.4371337890625,0.0,3221.77587890625,0.8855932950973511,1.0,0.0,3.0,1.0,0.0
17844780,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8697122931480408,0.4411686360836029,0.3993346989154815,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9557191133499146,0.5753434896469116,0.5456749200820923,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8549399375915527,0.4190844893455505,0.2949215471744537,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8333588242530823,0.386018306016922,0.3684542775154114,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6892896890640259,0.2144753336906433,0.9822409749031068,285.0046081542969,284.95001220703125,300.8637084960937,294.2466125488281,298.3375244140625,297.19635009765625,285.00262451171875,1.0,0.5352858304977417,0.4164779782295227,0.4164779782295227,1.0,1.0,-3.110684394836426,0.9657102227211,2.1449742317199707,0.2654085159301758,0.94460791349411,0.94460791349411,0.0,171.23355102539062,178.0,57862.55859375,0.0,2622.919677734375,1.0,279.4425048828125,283.20855712890625,297.2250061035156,300.9278869628906,293.1499938964844,293.1499938964844,279.1499938964844,33213.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725571036338806,1.0,0.0,0.0,3.6742427349090576,3.674266576766968,9.008012398226128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.1865234375,0.0,1539.3232421875,1895.4371337890625,0.0,3146.796142578125,0.9084687232971193,1.0,0.0,3.0,1.0,0.0
17844840,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8697122931480408,0.4411686360836029,0.3993346989154815,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9557191133499146,0.5753434896469116,0.5456749200820923,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8549399375915527,0.4190844893455505,0.2949215471744537,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8333588242530823,0.386018306016922,0.3684542775154114,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6892896890640259,0.2144753336906433,0.9822409749031068,285.0046081542969,284.95001220703125,300.8637084960937,294.2466125488281,298.3375244140625,297.19635009765625,285.00262451171875,1.0,0.5352858304977417,0.4164779782295227,0.4164779782295227,1.0,1.0,-3.110684394836426,0.9657102227211,2.1449742317199707,0.2654085159301758,0.94460791349411,0.94460791349411,0.0,171.23355102539062,178.0,57862.55859375,0.0,2622.919677734375,1.0,279.4425048828125,283.20855712890625,297.2250061035156,300.9278869628906,293.1499938964844,293.1499938964844,279.1499938964844,33213.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725571036338806,1.0,0.0,0.0,3.6742427349090576,3.674266576766968,9.008012398226128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.1865234375,0.0,1539.3232421875,1895.4371337890625,0.0,3146.796142578125,0.9084687232971193,1.0,0.0,3.0,1.0,0.0
17844900,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8676590919494629,0.4404329359531402,0.3990232050418854,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.954171061515808,0.5760312676429749,0.5466400980949402,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8536542057991028,0.4194904863834381,0.2954084873199463,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8319072127342224,0.3860342800617218,0.3687037527561188,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.687776505947113,0.2143329977989196,0.9823484420776368,284.8733215332031,284.95001220703125,300.8794860839844,294.23797607421875,298.3409118652344,297.19537353515625,284.8694763183594,1.0,0.5362347960472107,0.4161903262138366,0.4161903262138366,1.0,1.0,-3.1124911308288574,0.9656177163124084,2.146873235702514,0.2649872004985809,0.8544778227806091,0.8544778227806091,0.0,172.67562866210938,178.0,58716.2734375,0.0,2634.1025390625,1.0,279.1972351074219,283.05963134765625,297.2719116210937,301.1371765136719,293.1499938964844,293.1499938964844,279.1499938964844,37632.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789588212966919,1.0,0.0,0.0,3.639116048812866,3.639140129089356,8.83659765804623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.7880859375,0.0,1533.2703857421875,1895.4371337890625,0.0,3206.822509765625,0.9016968607902528,1.0,0.0,3.0,1.0,0.0
17844960,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8647541999816895,0.4395401179790497,0.398284375667572,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.951688826084137,0.5765533447265625,0.5472056865692139,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8516122102737427,0.4197589159011841,0.2956487238407135,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8297686576843262,0.3859122395515442,0.3686756193637848,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.685604989528656,0.2140890806913375,0.981688678264618,284.9017944335937,284.95001220703125,300.89471435546875,294.23004150390625,298.34283447265625,297.19256591796875,284.9039611816406,1.0,0.5370644330978394,0.4159097075462341,0.4159097075462341,1.0,1.0,-3.1117465496063232,0.9646205902099608,2.1471259593963623,0.264187216758728,0.8511656522750854,0.8511656522750854,0.0,174.45619201660156,181.0,58384.43359375,0.0,2642.103515625,1.0,279.1578674316406,283.0904541015625,297.2518615722656,301.0587463378906,293.1499938964844,293.1499938964844,279.45001220703125,38985.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808363080024719,1.0,0.0,0.0,3.546916961669922,3.546940565109253,8.394509904974257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.18359375,0.0,1443.1871337890625,1895.4371337890625,0.0,3224.417724609375,0.8849639892578125,1.0,0.0,3.0,1.0,0.0
17845020,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8609626889228821,0.4390836954116821,0.3976834714412689,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.948771357536316,0.5787222385406494,0.5490755438804626,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8492964506149292,0.4213259816169739,0.2966277301311493,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8270469903945923,0.3864770233631134,0.3691082298755646,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6826999187469482,0.2140728682279586,0.981517493724823,285.0049743652344,284.95001220703125,300.9235534667969,294.2165832519531,298.35382080078125,297.1977233886719,285.00299072265625,1.0,0.5388630628585815,0.4153484404087066,0.4153484404087066,1.0,1.0,-3.114755153656006,0.9642663598060608,2.15048885345459,0.2630448043346405,0.944476842880249,0.944476842880249,0.0,177.21710205078125,184.0,57780.08203125,0.0,2662.684326171875,1.0,279.4425048828125,283.2052001953125,297.1942138671875,300.8896789550781,293.1499938964844,293.1499938964844,279.1499938964844,33189.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726928234100342,1.0,0.0,0.0,3.6722373962402335,3.672261238098145,8.998183034236718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.033203125,0.0,1536.8912353515625,1895.4371337890625,0.0,3148.069091796875,0.9080020189285278,1.0,0.0,3.0,1.0,0.0
17845080,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8609626889228821,0.4390836954116821,0.3976834714412689,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.948771357536316,0.5787222385406494,0.5490755438804626,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8492964506149292,0.4213259816169739,0.2966277301311493,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8270469903945923,0.3864770233631134,0.3691082298755646,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6826999187469482,0.2140728682279586,0.981517493724823,285.0049743652344,284.95001220703125,300.9235534667969,294.2165832519531,298.35382080078125,297.1977233886719,285.00299072265625,1.0,0.5388630628585815,0.4153484404087066,0.4153484404087066,1.0,1.0,-3.114755153656006,0.9642663598060608,2.15048885345459,0.2630448043346405,0.944476842880249,0.944476842880249,0.0,177.21710205078125,184.0,57780.08203125,0.0,2662.684326171875,1.0,279.4425048828125,283.2052001953125,297.1942138671875,300.8896789550781,293.1499938964844,293.1499938964844,279.1499938964844,33189.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726928234100342,1.0,0.0,0.0,3.6722373962402335,3.672261238098145,8.998183034236718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.033203125,0.0,1536.8912353515625,1895.4371337890625,0.0,3148.069091796875,0.9080020189285278,1.0,0.0,3.0,1.0,0.0
17845140,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8563713431358337,0.4375022351741791,0.3966749310493469,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9448730945587158,0.57989102602005,0.5505704283714294,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8462918996810913,0.4220979511737823,0.2974234521389007,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8236929774284363,0.3863962292671203,0.3693541288375854,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6792489290237427,0.2136958688497543,0.9810081124305724,284.90234375,284.95001220703125,300.95001220703125,294.2065124511719,298.35772705078125,297.1939392089844,284.904541015625,1.0,0.5406492352485657,0.4147872030735016,0.4147872030735016,1.0,1.0,-3.115987777709961,0.963254988193512,2.1527328491210938,0.2618125379085541,0.851443886756897,0.851443886756897,0.0,180.4416656494141,187.0,58325.7265625,0.0,2682.252685546875,1.0,279.1575927734375,283.0873718261719,297.227783203125,301.0283203125,293.1499938964844,293.1499938964844,279.45001220703125,38962.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808684349060059,1.0,0.0,0.0,3.545738220214844,3.545761823654175,8.388931291847257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.646484375,0.0,1441.7724609375,1895.4371337890625,0.0,3224.718994140625,0.8847343921661377,1.0,0.0,3.0,1.0,0.0
17845200,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8563713431358337,0.4375022351741791,0.3966749310493469,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9448730945587158,0.57989102602005,0.5505704283714294,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8462918996810913,0.4220979511737823,0.2974234521389007,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8236929774284363,0.3863962292671203,0.3693541288375854,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6792489290237427,0.2136958688497543,0.9810081124305724,284.90234375,284.95001220703125,300.95001220703125,294.2065124511719,298.35772705078125,297.1939392089844,284.904541015625,1.0,0.5406492352485657,0.4147872030735016,0.4147872030735016,1.0,1.0,-3.115987777709961,0.963254988193512,2.1527328491210938,0.2618125379085541,0.851443886756897,0.851443886756897,0.0,180.4416656494141,187.0,58325.7265625,0.0,2682.252685546875,1.0,279.1575927734375,283.0873718261719,297.227783203125,301.0283203125,293.1499938964844,293.1499938964844,279.45001220703125,38962.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808684349060059,1.0,0.0,0.0,3.545738220214844,3.545761823654175,8.388931291847257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.646484375,0.0,1441.7724609375,1895.4371337890625,0.0,3224.718994140625,0.8847343921661377,1.0,0.0,3.0,1.0,0.0
17845260,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8608241677284241,0.4411556720733642,0.3988024890422821,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9515762329101562,0.5862640142440796,0.555322527885437,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8520811200141907,0.4280109107494354,0.3006423413753509,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8287767171859741,0.391357421875,0.3728270530700683,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.6854963898658752,0.2183658182621002,0.9961300492286682,285.0317077636719,284.95001220703125,300.9741516113281,294.1976013183594,298.3976745605469,297.2401733398437,285.03094482421875,1.0,0.5442303419113159,0.4142517745494842,0.4142517745494842,1.0,1.0,-3.15043568611145,0.9743258953094482,2.176109790802002,0.2645436823368072,0.9696218371391296,0.9696218371391296,0.0,179.40481567382812,190.0,58317.3125,0.0,2745.29931640625,1.0,279.4425354003906,283.2176818847656,297.1795654296875,300.8919982910156,293.1499938964844,293.1499938964844,279.1499938964844,32392.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733550310134888,1.0,0.0,0.0,3.693762063980103,3.6937859058380127,9.103976026381132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.5634765625,0.0,1555.0860595703125,1895.4371337890625,0.0,3154.2802734375,0.912470817565918,1.0,0.0,3.0,1.0,0.0
17845320,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8608241677284241,0.4411556720733642,0.3988024890422821,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9515762329101562,0.5862640142440796,0.555322527885437,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8520811200141907,0.4280109107494354,0.3006423413753509,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8287767171859741,0.391357421875,0.3728270530700683,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.6854963898658752,0.2183658182621002,0.9961300492286682,285.0317077636719,284.95001220703125,300.9741516113281,294.1976013183594,298.3976745605469,297.2401733398437,285.03094482421875,1.0,0.5442303419113159,0.4142517745494842,0.4142517745494842,1.0,1.0,-3.15043568611145,0.9743258953094482,2.176109790802002,0.2645436823368072,0.9696218371391296,0.9696218371391296,0.0,179.40481567382812,190.0,58317.3125,0.0,2745.29931640625,1.0,279.4425354003906,283.2176818847656,297.1795654296875,300.8919982910156,293.1499938964844,293.1499938964844,279.1499938964844,32392.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733550310134888,1.0,0.0,0.0,3.693762063980103,3.6937859058380127,9.103976026381132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.5634765625,0.0,1555.0860595703125,1895.4371337890625,0.0,3154.2802734375,0.912470817565918,1.0,0.0,3.0,1.0,0.0
17845380,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8606730103492737,0.4415593147277832,0.3998744189739227,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9528921842575072,0.5896785259246826,0.559226930141449,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8536215424537659,0.4311270415782928,0.3032957017421722,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8299287557601929,0.3937490582466125,0.3757043182849884,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.6881566047668457,0.220956802368164,1.0102602243423462,284.915771484375,284.95001220703125,300.9961853027344,294.1873779296875,298.4142761230469,297.2543029785156,284.9180603027344,1.0,0.5486042499542236,0.4137163758277893,0.4137163758277893,1.0,1.0,-3.180081844329834,0.983567237854004,2.19651460647583,0.2674018442630768,0.8843247890472412,0.8843247890472412,0.0,181.3880615234375,193.0,59692.1640625,0.0,2816.04150390625,1.0,279.1568908691406,283.0736083984375,297.2257385253906,301.1002197265625,293.1499938964844,293.1499938964844,279.45001220703125,37428.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849626183509827,1.0,0.0,0.0,3.641278743743897,3.641303062438965,8.847104595588462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.533203125,0.0,1534.1527099609375,1895.4371337890625,0.0,3263.068359375,0.9044976830482484,1.0,0.0,3.0,1.0,0.0
17845440,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8606730103492737,0.4415593147277832,0.3998744189739227,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9528921842575072,0.5896785259246826,0.559226930141449,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8536215424537659,0.4311270415782928,0.3032957017421722,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8299287557601929,0.3937490582466125,0.3757043182849884,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.6881566047668457,0.220956802368164,1.0102602243423462,284.915771484375,284.95001220703125,300.9961853027344,294.1873779296875,298.4142761230469,297.2543029785156,284.9180603027344,1.0,0.5486042499542236,0.4137163758277893,0.4137163758277893,1.0,1.0,-3.180081844329834,0.983567237854004,2.19651460647583,0.2674018442630768,0.8843247890472412,0.8843247890472412,0.0,181.3880615234375,193.0,59692.1640625,0.0,2816.04150390625,1.0,279.1568908691406,283.0736083984375,297.2257385253906,301.1002197265625,293.1499938964844,293.1499938964844,279.45001220703125,37428.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849626183509827,1.0,0.0,0.0,3.641278743743897,3.641303062438965,8.847104595588462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.533203125,0.0,1534.1527099609375,1895.4371337890625,0.0,3263.068359375,0.9044976830482484,1.0,0.0,3.0,1.0,0.0
17845500,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8591576814651489,0.4418795704841614,0.399994820356369,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.951850950717926,0.591392993927002,0.5607112646102905,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8529615998268127,0.4326566457748413,0.3042885363101959,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8291240930557251,0.3947919905185699,0.3766555786132812,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6879202723503113,0.2219492793083191,1.0150067806243896,285.03863525390625,284.95001220703125,301.0064697265625,294.1817932128906,298.421142578125,297.2599792480469,285.0424194335937,1.0,0.5506181716918945,0.4134486615657806,0.4134486615657806,1.0,1.0,-3.190054655075073,0.9864434599876404,2.203611135482788,0.2680065333843231,0.9746869802474976,0.9746869802474976,0.0,183.1133728027344,193.0,59068.69921875,0.0,2845.870361328125,1.0,279.40216064453125,283.2085876464844,297.1674194335937,300.8985595703125,293.1499938964844,293.1499938964844,279.45001220703125,33330.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806835412979126,1.0,0.0,0.0,3.7018017768859854,3.701825857162476,9.143649890575034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.7978515625,0.0,1571.30712890625,1895.4371337890625,0.0,3222.986083984375,0.9166668057441713,1.0,0.0,3.0,1.0,0.0
17845560,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8581370115280151,0.4423077702522278,0.4004304111003876,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.951289713382721,0.5931824445724487,0.5624493360519409,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8527057766914368,0.434258222579956,0.3054415583610534,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8286450505256653,0.39586341381073,0.377729207277298,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.6878779530525208,0.2228824645280838,1.019619703292847,285.0325012207031,284.95001220703125,301.0162048339844,294.1759033203125,298.42724609375,297.26611328125,285.03076171875,1.0,0.5526441931724548,0.4128559529781341,0.4128559529781341,1.0,1.0,-3.200892448425293,0.9888147115707396,2.212077617645264,0.2679260075092315,1.0,1.0,0.0,184.6692657470703,196.0,59416.54296875,0.0,2876.73779296875,1.0,279.443115234375,283.1966552734375,297.1701354980469,300.96173095703125,293.1499938964844,293.1499938964844,279.1499938964844,32451.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880280613899231,1.0,0.0,0.0,3.785852909088135,3.785877704620361,9.56358576331695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.55078125,0.0,1662.0931396484375,1895.4371337890625,0.0,3219.210693359375,0.9333067536354064,1.0,0.0,3.0,1.0,0.0
17845620,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8539296388626099,0.4415301978588104,0.4002621173858642,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9476799368858336,0.5952143669128418,0.564893901348114,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8501743078231812,0.4361386299133301,0.307104229927063,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8258248567581177,0.3968514800071716,0.3791112899780273,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6857920289039612,0.2238569557666778,1.0258642435073853,284.8972473144531,284.95001220703125,301.0342102050781,294.1632385253906,298.4281616210937,297.263671875,284.899169921875,1.0,0.5562406778335571,0.4116705656051636,0.4116705656051636,1.0,1.0,-3.214812755584717,0.9906278252601624,2.224184989929199,0.2667336463928222,0.8938819766044617,0.8938819766044617,0.0,188.756576538086,199.0,60486.62109375,0.0,2928.11669921875,1.0,279.1571350097656,283.040771484375,297.1994323730469,301.1325378417969,293.1499938964844,293.1499938964844,279.45001220703125,37902.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914182186126709,1.0,0.0,0.0,3.720674991607666,3.720700025558472,9.237123776983936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.0126953125,0.0,1627.737548828125,1895.4371337890625,0.0,3323.468505859375,0.9224204421043396,1.0,0.0,3.0,1.0,0.0
17845680,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8539296388626099,0.4415301978588104,0.4002621173858642,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9476799368858336,0.5952143669128418,0.564893901348114,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8501743078231812,0.4361386299133301,0.307104229927063,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8258248567581177,0.3968514800071716,0.3791112899780273,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6857920289039612,0.2238569557666778,1.0258642435073853,284.8972473144531,284.95001220703125,301.0342102050781,294.1632385253906,298.4281616210937,297.263671875,284.899169921875,1.0,0.5562406778335571,0.4116705656051636,0.4116705656051636,1.0,1.0,-3.214812755584717,0.9906278252601624,2.224184989929199,0.2667336463928222,0.8938819766044617,0.8938819766044617,0.0,188.756576538086,199.0,60486.62109375,0.0,2928.11669921875,1.0,279.1571350097656,283.040771484375,297.1994323730469,301.1325378417969,293.1499938964844,293.1499938964844,279.45001220703125,37902.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914182186126709,1.0,0.0,0.0,3.720674991607666,3.720700025558472,9.237123776983936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.0126953125,0.0,1627.737548828125,1895.4371337890625,0.0,3323.468505859375,0.9224204421043396,1.0,0.0,3.0,1.0,0.0
17845740,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8516311645507812,0.4416254162788391,0.4000935852527618,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9456543922424316,0.5967546701431274,0.566120982170105,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8487706184387207,0.43755704164505,0.3079518675804138,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8242143988609314,0.3976280093193054,0.3797236979007721,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.6844521164894104,0.2244206219911575,1.0283313989639282,285.0294189453125,284.95001220703125,301.0434265136719,294.1556091308594,298.4305114746094,297.265380859375,285.0310363769531,1.0,0.5580148100852966,0.4110067486763,0.4110067486763,1.0,1.0,-3.22080135345459,0.9909945726394652,2.229806661605835,0.2656544744968414,0.988038957118988,0.988038957118988,0.0,190.9325256347656,199.0,59696.30078125,0.0,2952.65478515625,1.0,279.41339111328125,283.1863708496094,297.13446044921875,300.9161376953125,293.1499938964844,293.1499938964844,279.45001220703125,33624.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860660791397095,1.0,0.0,0.0,3.777336835861206,3.7773616313934326,9.520608728053048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.267578125,0.0,1661.1119384765625,1895.4371337890625,0.0,3273.399658203125,0.9335038661956788,1.0,0.0,3.0,1.0,0.0
17845800,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8506155610084534,0.4418628215789795,0.4003354907035827,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.944943368434906,0.5981158018112183,0.5674237012863159,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8483877182006836,0.4388204514980316,0.3088443279266357,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8235927820205688,0.3983635306358337,0.3804364502429962,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.6839783191680908,0.2249262183904647,1.0307557582855225,285.0220642089844,284.95001220703125,301.0502624511719,294.1493835449219,298.4333801269531,297.268310546875,285.0206604003906,1.0,0.5594536662101746,0.410485178232193,0.410485178232193,1.0,1.0,-3.22750210762024,0.9919857382774352,2.235516309738159,0.2650948166847229,1.0,1.0,0.0,192.27664184570312,202.0,59891.33984375,0.0,2974.1962890625,1.0,279.4437255859375,283.1766662597656,297.1372375488281,300.9636535644531,293.1499938964844,293.1499938964844,279.1499938964844,33160.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853570222854614,1.0,0.0,0.0,3.836370944976807,3.8363964557647705,9.820520290304555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.9736328125,0.0,1728.241455078125,1895.4371337890625,0.0,3266.76123046875,0.9450825452804564,1.0,0.0,3.0,1.0,0.0
17845860,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8467860817909241,0.4409621655941009,0.4000073969364166,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9415558576583862,0.5998762249946594,0.5695536732673645,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8461394309997559,0.4405723214149475,0.3103738129138946,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8209319114685059,0.3991146385669708,0.3815260231494903,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6816719174385071,0.2254587709903717,1.0346171855926514,284.8919372558594,284.95001220703125,301.0643920898437,294.1343688964844,298.43182373046875,297.2630615234375,284.89404296875,1.0,0.5624191164970398,0.4096180200576782,0.4096180200576782,1.0,1.0,-3.2374720573425293,0.9931647777557372,2.244307279586792,0.2641069293022156,0.896548330783844,0.896548330783844,0.0,196.034408569336,190.0,60832.6875,0.0,3016.099853515625,1.0,279.1568603515625,283.0271911621094,297.1644592285156,301.1204528808594,293.1499938964844,293.1499938964844,279.45001220703125,38334.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952000737190247,1.0,0.0,0.0,3.754426956176758,3.754452228546143,9.405471814716292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.654296875,0.0,1670.450439453125,1895.4371337890625,0.0,3358.80224609375,0.9302808046340942,1.0,0.0,3.0,1.0,0.0
17845920,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8467860817909241,0.4409621655941009,0.4000073969364166,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9415558576583862,0.5998762249946594,0.5695536732673645,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8461394309997559,0.4405723214149475,0.3103738129138946,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8209319114685059,0.3991146385669708,0.3815260231494903,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6816719174385071,0.2254587709903717,1.0346171855926514,284.8919372558594,284.95001220703125,301.0643920898437,294.1343688964844,298.43182373046875,297.2630615234375,284.89404296875,1.0,0.5624191164970398,0.4096180200576782,0.4096180200576782,1.0,1.0,-3.2374720573425293,0.9931647777557372,2.244307279586792,0.2641069293022156,0.896548330783844,0.896548330783844,0.0,196.034408569336,190.0,60832.6875,0.0,3016.099853515625,1.0,279.1568603515625,283.0271911621094,297.1644592285156,301.1204528808594,293.1499938964844,293.1499938964844,279.45001220703125,38334.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952000737190247,1.0,0.0,0.0,3.754426956176758,3.754452228546143,9.405471814716292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.654296875,0.0,1670.450439453125,1895.4371337890625,0.0,3358.80224609375,0.9302808046340942,1.0,0.0,3.0,1.0,0.0
17845980,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8512629866600037,0.4412958025932312,0.3997844755649566,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9488925337791444,0.602661669254303,0.5716566443443298,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8521047830581665,0.4432768225669861,0.311895340681076,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8259168267250061,0.4005612432956695,0.3824683129787445,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6863582134246826,0.2263184040784835,1.036976337432861,285.0203552246094,284.95001220703125,301.0766906738281,294.1182556152344,298.4361267089844,297.2671203613281,285.0190734863281,1.0,0.5610766410827637,0.4087508618831634,0.4087508618831634,1.0,1.0,-3.2455263137817383,0.993686854839325,2.251839399337769,0.2626879215240478,1.0,1.0,0.0,192.1121063232422,178.0,60104.1875,0.0,3011.603515625,1.0,279.44390869140625,283.1684265136719,297.1021728515625,300.9435729980469,293.1499938964844,293.1499938964844,279.1499938964844,33514.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883706331253052,1.0,0.0,0.0,3.85838794708252,3.858413696289064,9.93356366052467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.2294921875,0.0,1757.9471435546875,1895.4371337890625,0.0,3294.966796875,0.9502368569374084,1.0,0.0,3.0,1.0,0.0
