time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846040,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8512629866600037,0.4412958025932312,0.3997844755649566,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9488925337791444,0.602661669254303,0.5716566443443298,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8521047830581665,0.4432768225669861,0.311895340681076,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8259168267250061,0.4005612432956695,0.3824683129787445,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6863582134246826,0.2263184040784835,1.036976337432861,285.0203552246094,284.95001220703125,301.0766906738281,294.1182556152344,298.4361267089844,297.2671203613281,285.0190734863281,1.0,0.5610766410827637,0.4087508618831634,0.4087508618831634,1.0,1.0,-3.2455263137817383,0.993686854839325,2.251839399337769,0.2626879215240478,1.0,1.0,0.0,192.1121063232422,178.0,60104.1875,0.0,3011.603515625,1.0,279.44390869140625,283.1684265136719,297.1021728515625,300.9435729980469,293.1499938964844,293.1499938964844,279.1499938964844,33514.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883706331253052,1.0,0.0,0.0,3.85838794708252,3.858413696289064,9.93356366052467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.2294921875,0.0,1757.9471435546875,1895.4371337890625,0.0,3294.966796875,0.9502368569374084,1.0,0.0,3.0,1.0,0.0
17846100,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.85555100440979,0.441020131111145,0.399699717760086,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9549970030784608,0.6036596298217773,0.5727301239967346,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8571737408638,0.4443158507347107,0.31268510222435,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8302923440933228,0.401056706905365,0.3829740881919861,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6904929876327515,0.2266314625740051,1.0381851196289062,284.880615234375,284.95001220703125,301.0821228027344,294.1097717285156,298.43585205078125,297.2659912109375,284.87530517578125,1.0,0.5596879124641418,0.4083172678947449,0.4083172678947449,1.0,1.0,-3.249733686447144,0.9939991235733032,2.255734443664551,0.2621020674705505,0.91516375541687,0.91516375541687,0.0,188.483627319336,178.0,61201.05078125,0.0,3000.470947265625,1.0,279.1936950683594,283.00665283203125,297.1478576660156,301.1622009277344,293.1499938964844,293.1499938964844,279.1499938964844,36625.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951303958892822,1.0,0.0,0.0,3.8458964824676514,3.845922470092773,9.869347650237614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.31640625,0.0,1767.1634521484375,1895.4371337890625,0.0,3358.151611328125,0.9478829503059388,1.0,0.0,3.0,1.0,0.0
17846160,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8598397970199585,0.440487265586853,0.3991122841835022,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9609987735748292,0.604387104511261,0.5733076333999634,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8623437285423279,0.4451347589492798,0.313166469335556,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8347386121749878,0.4013467133045196,0.3831374645233154,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6946661472320557,0.2267996817827224,1.0383877754211426,284.8887634277344,284.95001220703125,301.0871276855469,294.1010437011719,298.4335021972656,297.2621765136719,284.89117431640625,1.0,0.557807981967926,0.4079146087169647,0.4079146087169647,1.0,1.0,-3.2507448196411133,0.9932563304901124,2.257488489151001,0.2611462473869324,0.8967180252075195,0.8967180252075195,0.0,184.59524536132807,166.0,60953.23046875,0.0,2981.059814453125,1.0,279.1563415527344,283.01922607421875,297.128662109375,301.0938720703125,293.1499938964844,293.1499938964844,279.45001220703125,38589.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976426124572754,1.0,0.0,0.0,3.76868200302124,3.768707752227783,9.477030857851788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.1728515625,0.0,1689.262939453125,1895.4371337890625,0.0,3381.599853515625,0.9336376786231996,1.0,0.0,3.0,1.0,0.0
17846220,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8729513883590698,0.440940260887146,0.3987655341625213,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9766994714736938,0.6071820259094238,0.575171709060669,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8771783113479614,0.4479910135269165,0.3146121799945831,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8475632667541504,0.4028743505477905,0.3839108943939209,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7064530849456787,0.2276956290006637,1.0397168397903442,285.0196228027344,284.95001220703125,301.0958251953125,294.0827941894531,298.4374694824219,297.2672424316406,285.0184326171875,1.0,0.5534805655479431,0.407109260559082,0.407109260559082,1.0,1.0,-3.2568254470825195,0.9932259917259216,2.263599634170532,0.2595573663711548,1.0,1.0,0.0,174.6303253173828,154.0,60165.66015625,0.0,2938.65185546875,1.0,279.4440002441406,283.1635437011719,297.0647277832031,300.91046142578125,293.1499938964844,293.1499938964844,279.1499938964844,33667.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903849720954895,1.0,0.0,0.0,3.8672940731048575,3.867319822311402,9.979474953070169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.7431640625,0.0,1770.13037109375,1895.4371337890625,0.0,3313.807861328125,0.9523428082466124,1.0,0.0,3.0,1.0,0.0
17846280,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8729513883590698,0.440940260887146,0.3987655341625213,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9766994714736938,0.6071820259094238,0.575171709060669,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8771783113479614,0.4479910135269165,0.3146121799945831,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8475632667541504,0.4028743505477905,0.3839108943939209,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7064530849456787,0.2276956290006637,1.0397168397903442,285.0196228027344,284.95001220703125,301.0958251953125,294.0827941894531,298.4374694824219,297.2672424316406,285.0184326171875,1.0,0.5534805655479431,0.407109260559082,0.407109260559082,1.0,1.0,-3.2568254470825195,0.9932259917259216,2.263599634170532,0.2595573663711548,1.0,1.0,0.0,174.6303253173828,154.0,60165.66015625,0.0,2938.65185546875,1.0,279.4440002441406,283.1635437011719,297.0647277832031,300.91046142578125,293.1499938964844,293.1499938964844,279.1499938964844,33667.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903849720954895,1.0,0.0,0.0,3.8672940731048575,3.867319822311402,9.979474953070169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.7431640625,0.0,1770.13037109375,1895.4371337890625,0.0,3313.807861328125,0.9523428082466124,1.0,0.0,3.0,1.0,0.0
17846340,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8885747790336609,0.4402349889278412,0.3980722427368164,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9924390912055968,0.6089044213294983,0.5767022371292114,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8947152495384216,0.449980765581131,0.3158881664276123,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.863028347492218,0.403731107711792,0.3845293521881103,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7195003628730774,0.2282245755195617,1.0407713651657104,284.88970947265625,284.95001220703125,301.102783203125,294.06353759765625,298.4342041015625,297.2629089355469,284.8918151855469,1.0,0.5486063957214355,0.4063039124011993,0.4063039124011993,1.0,1.0,-3.2613885402679443,0.9926343560218812,2.268754243850708,0.2579854130744934,0.897966206073761,0.897966206073761,0.0,164.06460571289062,142.0,61000.39453125,0.0,2889.51953125,1.0,279.1567077636719,283.0157165527344,297.08966064453125,301.0574951171875,293.1499938964844,293.1499938964844,279.45001220703125,38613.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994277715682983,1.0,0.0,0.0,3.775658369064331,3.775684118270874,9.512149290458184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.689453125,0.0,1697.746337890625,1895.4371337890625,0.0,3398.25,0.9352135062217712,1.0,0.0,3.0,1.0,0.0
17846400,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8885747790336609,0.4402349889278412,0.3980722427368164,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9924390912055968,0.6089044213294983,0.5767022371292114,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8947152495384216,0.449980765581131,0.3158881664276123,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.863028347492218,0.403731107711792,0.3845293521881103,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7195003628730774,0.2282245755195617,1.0407713651657104,284.88970947265625,284.95001220703125,301.102783203125,294.06353759765625,298.4342041015625,297.2629089355469,284.8918151855469,1.0,0.5486063957214355,0.4063039124011993,0.4063039124011993,1.0,1.0,-3.2613885402679443,0.9926343560218812,2.268754243850708,0.2579854130744934,0.897966206073761,0.897966206073761,0.0,164.06460571289062,142.0,61000.39453125,0.0,2889.51953125,1.0,279.1567077636719,283.0157165527344,297.08966064453125,301.0574951171875,293.1499938964844,293.1499938964844,279.45001220703125,38613.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994277715682983,1.0,0.0,0.0,3.775658369064331,3.775684118270874,9.512149290458184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.689453125,0.0,1697.746337890625,1895.4371337890625,0.0,3398.25,0.9352135062217712,1.0,0.0,3.0,1.0,0.0
17846460,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9046574234962464,0.4407204687595367,0.3978218734264374,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9990000128746032,0.6123329997062683,0.564222514629364,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9131494164466858,0.4528920650482178,0.3174242079257965,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8791275024414062,0.4052784144878387,0.3853805661201477,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.73172527551651,0.2291082292795181,1.042322874069214,285.0102233886719,284.95001220703125,301.1080627441406,294.0433044433594,298.4384765625,297.2706298828125,285.00787353515625,1.0,0.5426993370056152,0.4055775701999664,0.4055775701999664,1.0,1.0,-3.2543954849243164,0.9881876707077026,2.266207695007324,0.2548731863498688,1.0,1.0,0.0,154.27294921875,130.0,60043.66796875,0.0,2817.367431640625,1.0,279.44403076171875,283.1527404785156,297.02423095703125,300.8679504394531,293.1499938964844,293.1499938964844,279.1499938964844,33738.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920363783836365,1.0,0.0,0.0,3.871589183807373,3.871614933013916,1.00016529813729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.6337890625,0.0,1776.001953125,1895.4371337890625,0.0,3329.246337890625,0.9533594846725464,1.0,0.0,3.0,1.0,0.0
17846520,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9046574234962464,0.4407204687595367,0.3978218734264374,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9990000128746032,0.6123329997062683,0.564222514629364,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9131494164466858,0.4528920650482178,0.3174242079257965,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8791275024414062,0.4052784144878387,0.3853805661201477,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.73172527551651,0.2291082292795181,1.042322874069214,285.0102233886719,284.95001220703125,301.1080627441406,294.0433044433594,298.4384765625,297.2706298828125,285.00787353515625,1.0,0.5426993370056152,0.4055775701999664,0.4055775701999664,1.0,1.0,-3.2543954849243164,0.9881876707077026,2.266207695007324,0.2548731863498688,1.0,1.0,0.0,154.27294921875,130.0,60043.66796875,0.0,2817.367431640625,1.0,279.44403076171875,283.1527404785156,297.02423095703125,300.8679504394531,293.1499938964844,293.1499938964844,279.1499938964844,33738.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920363783836365,1.0,0.0,0.0,3.871589183807373,3.871614933013916,1.00016529813729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.6337890625,0.0,1776.001953125,1895.4371337890625,0.0,3329.246337890625,0.9533594846725464,1.0,0.0,3.0,1.0,0.0
17846580,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9187947511672974,0.4398634433746338,0.3971529006958008,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.6183743476867676,0.5402688384056091,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.930061936378479,0.454755425453186,0.3187372386455536,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8927908539772034,0.4060048460960388,0.3860450088977813,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7419153451919556,0.2295141816139221,1.043569564819336,284.872802734375,284.95001220703125,301.1116943359375,294.0221252441406,298.4449157714844,297.2840576171875,284.8745422363281,1.0,0.5348072648048401,0.4048512578010559,0.4048512578010559,1.0,1.0,-3.22515606880188,0.9758676290512084,2.249288320541382,0.2495747208595276,0.8765335083007812,0.8765335083007812,0.0,145.98208618164062,118.0,60241.5078125,0.0,2714.47265625,1.0,279.156982421875,283.0079650878906,297.0406799316406,300.9721069335937,293.1499938964844,293.1499938964844,279.45001220703125,39773.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997048735618591,1.0,0.0,0.0,3.736307144165039,3.736332654953003,9.314904900747932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.3017578125,0.0,1660.2308349609375,1895.4371337890625,0.0,3400.83349609375,0.927199363708496,1.0,0.0,3.0,1.0,0.0
17846640,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9187947511672974,0.4398634433746338,0.3971529006958008,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.6183743476867676,0.5402688384056091,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.930061936378479,0.454755425453186,0.3187372386455536,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8927908539772034,0.4060048460960388,0.3860450088977813,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7419153451919556,0.2295141816139221,1.043569564819336,284.872802734375,284.95001220703125,301.1116943359375,294.0221252441406,298.4449157714844,297.2840576171875,284.8745422363281,1.0,0.5348072648048401,0.4048512578010559,0.4048512578010559,1.0,1.0,-3.22515606880188,0.9758676290512084,2.249288320541382,0.2495747208595276,0.8765335083007812,0.8765335083007812,0.0,145.98208618164062,118.0,60241.5078125,0.0,2714.47265625,1.0,279.156982421875,283.0079650878906,297.0406799316406,300.9721069335937,293.1499938964844,293.1499938964844,279.45001220703125,39773.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997048735618591,1.0,0.0,0.0,3.736307144165039,3.736332654953003,9.314904900747932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.3017578125,0.0,1660.2308349609375,1895.4371337890625,0.0,3400.83349609375,0.927199363708496,1.0,0.0,3.0,1.0,0.0
17846700,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9279143214225768,0.4399585723876953,0.3967766761779785,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,0.6228625774383545,0.526205837726593,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9402969479560852,0.456097662448883,0.3193566501140594,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9011164903640748,0.4066478610038757,0.3862927854061126,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7481917142868042,0.2298763394355774,1.0438694953918457,284.9984436035156,284.95001220703125,301.1129150390625,294.0111999511719,298.4541320800781,297.2997131347656,285.00128173828125,1.0,0.530420184135437,0.4044880867004394,0.4044880867004394,1.0,1.0,-3.2091662883758545,0.9692472219467164,2.239919185638428,0.2464640140533447,0.9551199674606324,0.9551199674606324,0.0,141.2932586669922,118.0,59053.7109375,0.0,2656.474365234375,1.0,279.4039001464844,283.1539306640625,296.9730224609375,300.7221374511719,293.1499938964844,293.1499938964844,279.45001220703125,35358.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928202986717224,1.0,0.0,0.0,3.756787061691284,3.75681209564209,9.417300930181228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.7294921875,0.0,1650.3094482421875,1895.4371337890625,0.0,3336.572509765625,0.930579423904419,1.0,0.0,3.0,1.0,0.0
17846760,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9390506744384766,0.4402620196342468,0.3968583345413208,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9990000128746032,0.6282417178153992,0.5103582143783569,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9521342515945436,0.4576337337493896,0.3202691972255707,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9114826917648317,0.4074641764163971,0.3868500292301178,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7558844089508057,0.2303791344165802,1.0451018810272217,284.98651123046875,284.95001220703125,301.11376953125,294.0000305175781,298.4675598144531,297.3204650878906,284.9844055175781,1.0,0.5258516669273376,0.4044040143489837,0.4044040143489837,1.0,1.0,-3.1934587955474854,0.9634338617324828,2.230024814605713,0.2441086918115615,0.9624311327934264,0.9624311327934264,0.0,136.2382354736328,136.0,58906.0234375,0.0,2597.549072265625,1.0,279.4435119628906,283.14459228515625,296.9690856933594,300.7464904785156,293.1499938964844,293.1499938964844,279.1499938964844,34461.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898232579231262,1.0,0.0,0.0,3.8057124614715576,3.8057377338409424,9.664184972280054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.1962890625,0.0,1701.39990234375,1895.4371337890625,0.0,3308.5546875,0.9390268325805664,1.0,0.0,3.0,1.0,0.0
17846820,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9411959052085876,0.4397065043449402,0.3965705037117004,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.6374543905258179,0.5069538950920105,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9561904072761536,0.4598175585269928,0.321900874376297,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9146769046783448,0.4083948731422424,0.387854665517807,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7583119869232178,0.2310644835233688,1.0483750104904177,284.8972473144531,284.95001220703125,301.1142578125,293.97705078125,298.4867248535156,297.348388671875,284.9004821777344,1.0,0.5265411734580994,0.40423583984375,0.40423583984375,1.0,1.0,-3.1960678100585938,0.9639467000961304,2.232121229171753,0.2432831823825836,0.8684514164924622,0.8684514164924622,0.0,135.3803253173828,154.0,59426.75390625,0.0,2598.088623046875,1.0,279.15673828125,283.0400695800781,296.9901123046875,300.85552978515625,293.1499938964844,293.1499938964844,279.45001220703125,39488.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961085677146912,1.0,0.0,0.0,3.654632806777954,3.6546573638916016,8.912114708437002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.732421875,0.0,1564.4608154296875,1895.4371337890625,0.0,3367.2841796875,0.9094247817993164,1.0,0.0,3.0,1.0,0.0
17846880,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9411959052085876,0.4397065043449402,0.3965705037117004,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.6374543905258179,0.5069538950920105,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9561904072761536,0.4598175585269928,0.321900874376297,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9146769046783448,0.4083948731422424,0.387854665517807,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7583119869232178,0.2310644835233688,1.0483750104904177,284.8972473144531,284.95001220703125,301.1142578125,293.97705078125,298.4867248535156,297.348388671875,284.9004821777344,1.0,0.5265411734580994,0.40423583984375,0.40423583984375,1.0,1.0,-3.1960678100585938,0.9639467000961304,2.232121229171753,0.2432831823825836,0.8684514164924622,0.8684514164924622,0.0,135.3803253173828,154.0,59426.75390625,0.0,2598.088623046875,1.0,279.15673828125,283.0400695800781,296.9901123046875,300.85552978515625,293.1499938964844,293.1499938964844,279.45001220703125,39488.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961085677146912,1.0,0.0,0.0,3.654632806777954,3.6546573638916016,8.912114708437002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.732421875,0.0,1564.4608154296875,1895.4371337890625,0.0,3367.2841796875,0.9094247817993164,1.0,0.0,3.0,1.0,0.0
17846940,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9355039000511168,0.4401386380195617,0.3966950476169586,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9990000128746032,0.6418253183364868,0.5151849389076233,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9519870281219482,0.4618639051914215,0.323161244392395,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9099186062812804,0.4094580411911011,0.3887071311473846,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.7550191283226013,0.2317620366811752,1.051276445388794,285.0376281738281,284.95001220703125,301.1138000488281,293.9618835449219,298.49560546875,297.3604736328125,285.0377502441406,1.0,0.5302278399467468,0.404128223657608,0.404128223657608,1.0,1.0,-3.212123394012451,0.9693323373794556,2.242791175842285,0.2447918653488159,0.9739387035369872,0.9739387035369872,0.0,138.28848266601562,154.0,58866.66015625,0.0,2646.010009765625,1.0,279.4219970703125,283.18780517578125,296.9258728027344,300.6539001464844,293.1499938964844,293.1499938964844,279.45001220703125,33368.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888170719146729,1.0,0.0,0.0,3.7344987392425537,3.734523057937622,9.305890102950798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.529296875,0.0,1609.08056640625,1895.4371337890625,0.0,3299.142822265625,0.9234074354171752,1.0,0.0,3.0,1.0,0.0
17847000,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9311072826385498,0.4404377043247223,0.3970617949962616,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.643646776676178,0.5219601392745972,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9483982920646667,0.4630794823169708,0.3240700662136078,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9061989188194276,0.4101252555847168,0.3894103765487671,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7523661851882935,0.2321976870298385,1.0535783767700195,285.0322265625,284.95001220703125,301.11328125,293.9532165527344,298.4983825683594,297.3638916015625,285.031494140625,1.0,0.5331981182098389,0.4040676653385162,0.4040676653385162,1.0,1.0,-3.225409507751465,0.9738540053367616,2.2515554428100586,0.2462216168642044,0.9907867312431335,0.9907867312431335,0.0,140.72120666503906,172.0,59152.6796875,0.0,2686.13916015625,1.0,279.4432983398437,283.1795654296875,296.9328918457031,300.7025451660156,293.1499938964844,293.1499938964844,279.1499938964844,32934.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888308048248291,1.0,0.0,0.0,3.785256385803223,3.785281181335449,9.56057192524895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.7763671875,0.0,1665.1348876953125,1895.4371337890625,0.0,3294.380859375,0.93348228931427,1.0,0.0,3.0,1.0,0.0
17847060,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9125846028327942,0.4398614168167114,0.3972074687480926,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.6448651552200317,0.5500437617301941,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9318215250968932,0.4653213918209076,0.3260841965675354,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8911005258560181,0.4110626876354217,0.3908655047416687,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7410709857940674,0.232780322432518,1.0585942268371582,284.91680908203125,284.95001220703125,301.11083984375,293.9285583496094,298.4859313964844,297.3465881347656,284.9197082519531,1.0,0.5437965393066406,0.4033882021903991,0.4033882021903991,1.0,1.0,-3.269545555114746,0.987556517124176,2.281989097595215,0.2498732656240463,0.905628263950348,0.905628263950348,0.0,150.63973999023438,190.0,60631.87109375,0.0,2831.909423828125,1.0,279.15625,283.0350036621094,296.9655456542969,300.89520263671875,293.1499938964844,293.1499938964844,278.8500061035156,37394.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995344042778015,1.0,0.0,0.0,3.733976125717163,3.7340011596679688,9.303285537498596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.36328125,0.0,1639.2889404296875,1895.4371337890625,0.0,3399.243896484375,0.9252058863639832,1.0,0.0,3.0,1.0,0.0
17847120,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9125846028327942,0.4398614168167114,0.3972074687480926,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.6448651552200317,0.5500437617301941,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9318215250968932,0.4653213918209076,0.3260841965675354,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8911005258560181,0.4110626876354217,0.3908655047416687,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7410709857940674,0.232780322432518,1.0585942268371582,284.91680908203125,284.95001220703125,301.11083984375,293.9285583496094,298.4859313964844,297.3465881347656,284.9197082519531,1.0,0.5437965393066406,0.4033882021903991,0.4033882021903991,1.0,1.0,-3.269545555114746,0.987556517124176,2.281989097595215,0.2498732656240463,0.905628263950348,0.905628263950348,0.0,150.63973999023438,190.0,60631.87109375,0.0,2831.909423828125,1.0,279.15625,283.0350036621094,296.9655456542969,300.89520263671875,293.1499938964844,293.1499938964844,278.8500061035156,37394.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995344042778015,1.0,0.0,0.0,3.733976125717163,3.7340011596679688,9.303285537498596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.36328125,0.0,1639.2889404296875,1895.4371337890625,0.0,3399.243896484375,0.9252058863639832,1.0,0.0,3.0,1.0,0.0
17847180,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8919087052345276,0.4390923976898193,0.3968589603900909,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.6418830156326294,0.586552619934082,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9108545780181884,0.4673621654510498,0.3277769088745117,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8725876212120056,0.4117150604724884,0.3918936848640442,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7271440029144287,0.2329732477664947,1.0617198944091797,284.9083251953125,284.95001220703125,301.10699462890625,293.9031066894531,298.4593505859375,297.3093566894531,284.9110412597656,1.0,0.5566298365592957,0.4027087092399597,0.4027087092399597,1.0,1.0,-3.32005262374878,1.0033607482910156,2.316691875457764,0.2542262077331543,0.8514434099197388,0.8514434099197388,0.0,163.9087371826172,193.0,61504.4453125,0.0,3014.135498046875,1.0,278.8578796386719,282.9897766113281,296.9330749511719,300.9313659667969,293.1499938964844,293.1499938964844,279.1499938964844,39499.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908135950565338,1.0,0.0,0.0,3.556117534637451,3.5561411380767822,8.438116196884948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.884765625,0.0,1456.713623046875,1895.4371337890625,0.0,3479.29638671875,0.8879786729812622,1.0,0.0,3.0,1.0,0.0
17847240,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8919087052345276,0.4390923976898193,0.3968589603900909,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.6418830156326294,0.586552619934082,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9108545780181884,0.4673621654510498,0.3277769088745117,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8725876212120056,0.4117150604724884,0.3918936848640442,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7271440029144287,0.2329732477664947,1.0617198944091797,284.9083251953125,284.95001220703125,301.10699462890625,293.9031066894531,298.4593505859375,297.3093566894531,284.9110412597656,1.0,0.5566298365592957,0.4027087092399597,0.4027087092399597,1.0,1.0,-3.32005262374878,1.0033607482910156,2.316691875457764,0.2542262077331543,0.8514434099197388,0.8514434099197388,0.0,163.9087371826172,193.0,61504.4453125,0.0,3014.135498046875,1.0,278.8578796386719,282.9897766113281,296.9330749511719,300.9313659667969,293.1499938964844,293.1499938964844,279.1499938964844,39499.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908135950565338,1.0,0.0,0.0,3.556117534637451,3.5561411380767822,8.438116196884948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.884765625,0.0,1456.713623046875,1895.4371337890625,0.0,3479.29638671875,0.8879786729812622,1.0,0.0,3.0,1.0,0.0
17847300,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8847822546958923,0.4393259882926941,0.3969794809818268,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.639986515045166,0.6006324887275696,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9040952324867249,0.4688918888568878,0.3288007378578186,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8661660552024841,0.412424087524414,0.3925577104091644,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7221418619155884,0.2332324236631393,1.0632879734039309,285.0314636230469,284.95001220703125,301.10455322265625,293.8901062011719,298.4473876953125,297.2931213378906,285.0339660644531,1.0,0.5615318417549133,0.40236896276474,0.40236896276474,1.0,1.0,-3.3410611152648926,1.009732723236084,2.3313283920288086,0.2560588121414184,0.9402234554290771,0.9402234554290771,0.0,169.30496215820312,193.0,60997.67578125,0.0,3090.75341796875,1.0,279.09967041015625,283.1216125488281,296.8680419921875,300.7200622558594,293.1499938964844,293.1499938964844,279.1499938964844,33928.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030370116233826,1.0,0.0,0.0,3.61909294128418,3.619116067886353,8.739623922338069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.5166015625,0.0,1483.6875,1895.4371337890625,0.0,3431.877197265625,0.8987336158752441,1.0,0.0,3.0,1.0,0.0
17847360,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8776128888130188,0.4396063983440399,0.3974551558494568,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9959956407546996,0.6384350061416626,0.6056603193283081,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8975070714950562,0.4704783856868744,0.330063909292221,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8596761226654053,0.4132078289985657,0.3934958279132843,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7169188857078552,0.2335312664508819,1.0655839443206787,285.0206604003906,284.95001220703125,301.101806640625,293.8769226074219,298.4359436035156,297.2804870605469,285.0184631347656,1.0,0.5655086636543274,0.4015782475471496,0.4015782475471496,1.0,1.0,-3.3530757427215576,1.0117440223693848,2.3413314819335938,0.2558642625808716,0.9593980312347412,0.9593980312347412,0.0,174.82264709472656,196.0,61317.2578125,0.0,3148.925048828125,1.0,279.1425476074219,283.10797119140625,296.86651611328125,300.77850341796875,293.1499938964844,293.1499938964844,278.8500061035156,32873.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023514986038208,1.0,0.0,0.0,3.698551893234253,3.698575735092163,9.12760242499644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.2412109375,0.0,1564.1536865234375,1895.4371337890625,0.0,3425.494140625,0.9138655066490172,1.0,0.0,3.0,1.0,0.0
17847420,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8639625310897827,0.4386433959007263,0.3973081409931183,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9830129742622375,0.6367635130882263,0.6039912700653076,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8850561380386353,0.4724028706550598,0.3319044709205627,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8476644158363342,0.4137693047523498,0.39466592669487,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7063706517219543,0.2335097640752792,1.0680912733078003,284.9046325683594,284.95001220703125,301.09527587890625,293.8499755859375,298.41375732421875,297.2584533691406,284.90631103515625,1.0,0.570817768573761,0.3999968469142914,0.3999968469142914,1.0,1.0,-3.357586622238159,1.0088417530059814,2.3487448692321777,0.2518797516822815,0.8632437586784363,0.8632437586784363,0.0,184.857177734375,199.0,61961.16015625,0.0,3216.473388671875,1.0,278.8572998046875,282.9760131835937,296.8805236816406,300.9122009277344,293.1499938964844,293.1499938964844,279.1499938964844,38531.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123243689537048,1.0,0.0,0.0,3.5942625999450684,3.5942866802215576,8.620112339485786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.326171875,0.0,1490.692138671875,1895.4371337890625,0.0,3518.162353515625,0.8950192928314209,1.0,0.0,3.0,1.0,0.0
17847480,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8639625310897827,0.4386433959007263,0.3973081409931183,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9830129742622375,0.6367635130882263,0.6039912700653076,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8850561380386353,0.4724028706550598,0.3319044709205627,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8476644158363342,0.4137693047523498,0.39466592669487,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7063706517219543,0.2335097640752792,1.0680912733078003,284.9046325683594,284.95001220703125,301.09527587890625,293.8499755859375,298.41375732421875,297.2584533691406,284.90631103515625,1.0,0.570817768573761,0.3999968469142914,0.3999968469142914,1.0,1.0,-3.357586622238159,1.0088417530059814,2.3487448692321777,0.2518797516822815,0.8632437586784363,0.8632437586784363,0.0,184.857177734375,199.0,61961.16015625,0.0,3216.473388671875,1.0,278.8572998046875,282.9760131835937,296.8805236816406,300.9122009277344,293.1499938964844,293.1499938964844,279.1499938964844,38531.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123243689537048,1.0,0.0,0.0,3.5942625999450684,3.5942866802215576,8.620112339485786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.326171875,0.0,1490.692138671875,1895.4371337890625,0.0,3518.162353515625,0.8950192928314209,1.0,0.0,3.0,1.0,0.0
17847540,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8567780256271362,0.4387851357460022,0.3973601162433624,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9758921265602112,0.6378745436668396,0.6046822667121887,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8791617751121521,0.4752590656280517,0.3338560461997986,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8416103720664978,0.4149830937385559,0.3958251178264618,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7005372047424316,0.2338860034942627,1.070193886756897,285.0044860839844,284.95001220703125,301.0874938964844,293.8223571777344,298.40557861328125,297.2568359375,285.0027770996094,1.0,0.5745865702629089,0.3984154164791107,0.3984154164791107,1.0,1.0,-3.364739418029785,1.0068377256393433,2.3579015731811523,0.2480628043413162,0.9548658728599548,0.9548658728599548,0.0,190.9735717773437,202.0,61309.98046875,0.0,3267.76806640625,1.0,279.142822265625,283.09161376953125,296.8078308105469,300.7256164550781,293.1499938964844,293.1499938964844,278.8500061035156,33310.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058627486228944,1.0,0.0,0.0,3.712732315063477,3.712756395339966,9.197727308674076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.6923828125,0.0,1583.6160888671875,1895.4371337890625,0.0,3458.169189453125,0.9172326922416688,1.0,0.0,3.0,1.0,0.0
17847600,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8567780256271362,0.4387851357460022,0.3973601162433624,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9758921265602112,0.6378745436668396,0.6046822667121887,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8791617751121521,0.4752590656280517,0.3338560461997986,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8416103720664978,0.4149830937385559,0.3958251178264618,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7005372047424316,0.2338860034942627,1.070193886756897,285.0044860839844,284.95001220703125,301.0874938964844,293.8223571777344,298.40557861328125,297.2568359375,285.0027770996094,1.0,0.5745865702629089,0.3984154164791107,0.3984154164791107,1.0,1.0,-3.364739418029785,1.0068377256393433,2.3579015731811523,0.2480628043413162,0.9548658728599548,0.9548658728599548,0.0,190.9735717773437,202.0,61309.98046875,0.0,3267.76806640625,1.0,279.142822265625,283.09161376953125,296.8078308105469,300.7256164550781,293.1499938964844,293.1499938964844,278.8500061035156,33310.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058627486228944,1.0,0.0,0.0,3.712732315063477,3.712756395339966,9.197727308674076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.6923828125,0.0,1583.6160888671875,1895.4371337890625,0.0,3458.169189453125,0.9172326922416688,1.0,0.0,3.0,1.0,0.0
17847660,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8510671854019165,0.4378438889980316,0.3969683349132538,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.97033029794693,0.6384603381156921,0.605621337890625,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8748394250869751,0.4772528111934662,0.3355474770069122,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8370293974876404,0.4155120253562927,0.3967132568359375,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6960431337356567,0.2339071929454803,1.0717509984970093,284.9019470214844,284.95001220703125,301.0784912109375,293.7940673828125,298.3945007324219,297.24835205078125,284.9037780761719,1.0,0.577569305896759,0.3976224362850189,0.3976224362850189,1.0,1.0,-3.3703813552856445,1.0064517259597778,2.363929748535156,0.2464285194873809,0.8620356917381287,0.8620356917381287,0.0,195.90220642089844,205.0,61925.96484375,0.0,3308.951416015625,1.0,278.8572692871094,282.97088623046875,296.8197631835937,300.847900390625,293.1499938964844,293.1499938964844,279.1499938964844,38743.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147146344184875,1.0,0.0,0.0,3.5964813232421875,3.5965054035186768,8.630757406535849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.9697265625,0.0,1494.6668701171875,1895.4371337890625,0.0,3540.30419921875,0.8957281708717346,1.0,0.0,3.0,1.0,0.0
17847720,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8510671854019165,0.4378438889980316,0.3969683349132538,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.97033029794693,0.6384603381156921,0.605621337890625,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8748394250869751,0.4772528111934662,0.3355474770069122,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8370293974876404,0.4155120253562927,0.3967132568359375,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6960431337356567,0.2339071929454803,1.0717509984970093,284.9019470214844,284.95001220703125,301.0784912109375,293.7940673828125,298.3945007324219,297.24835205078125,284.9037780761719,1.0,0.577569305896759,0.3976224362850189,0.3976224362850189,1.0,1.0,-3.3703813552856445,1.0064517259597778,2.363929748535156,0.2464285194873809,0.8620356917381287,0.8620356917381287,0.0,195.90220642089844,205.0,61925.96484375,0.0,3308.951416015625,1.0,278.8572692871094,282.97088623046875,296.8197631835937,300.847900390625,293.1499938964844,293.1499938964844,279.1499938964844,38743.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147146344184875,1.0,0.0,0.0,3.5964813232421875,3.5965054035186768,8.630757406535849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.9697265625,0.0,1494.6668701171875,1895.4371337890625,0.0,3540.30419921875,0.8957281708717346,1.0,0.0,3.0,1.0,0.0
17847780,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8475070595741272,0.4380601048469543,0.3969934582710266,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.966948926448822,0.6402755379676819,0.6071233749389648,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8727009296417236,0.4802438616752624,0.3375161588191986,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8343132734298706,0.4167459309101105,0.397786796092987,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6932479739189148,0.2343482822179794,1.073670506477356,285.0047302246094,284.95001220703125,301.0682983398437,293.7651062011719,298.3915100097656,297.2514953613281,285.0031433105469,1.0,0.580193817615509,0.3968294262886047,0.3968294262886047,1.0,1.0,-3.3781754970550537,1.0068820714950562,2.371293544769287,0.2449092417955398,0.9549584984779358,0.9549584984779358,0.0,199.4675750732422,208.0,61291.42578125,0.0,3347.3720703125,1.0,279.1428527832031,283.0887145996094,296.74884033203125,300.66387939453125,293.1499938964844,293.1499938964844,278.8500061035156,33344.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079131484031676,1.0,0.0,0.0,3.714247226715088,3.714271306991577,9.205235187437212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.025390625,0.0,1585.6075439453125,1895.4371337890625,0.0,3477.226806640625,0.917607605457306,1.0,0.0,3.0,1.0,0.0
17847840,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8475070595741272,0.4380601048469543,0.3969934582710266,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.966948926448822,0.6402755379676819,0.6071233749389648,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8727009296417236,0.4802438616752624,0.3375161588191986,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8343132734298706,0.4167459309101105,0.397786796092987,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6932479739189148,0.2343482822179794,1.073670506477356,285.0047302246094,284.95001220703125,301.0682983398437,293.7651062011719,298.3915100097656,297.2514953613281,285.0031433105469,1.0,0.580193817615509,0.3968294262886047,0.3968294262886047,1.0,1.0,-3.3781754970550537,1.0068820714950562,2.371293544769287,0.2449092417955398,0.9549584984779358,0.9549584984779358,0.0,199.4675750732422,208.0,61291.42578125,0.0,3347.3720703125,1.0,279.1428527832031,283.0887145996094,296.74884033203125,300.66387939453125,293.1499938964844,293.1499938964844,278.8500061035156,33344.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079131484031676,1.0,0.0,0.0,3.714247226715088,3.714271306991577,9.205235187437212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.025390625,0.0,1585.6075439453125,1895.4371337890625,0.0,3477.226806640625,0.917607605457306,1.0,0.0,3.0,1.0,0.0
