time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847900,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8459006547927856,0.4376864433288574,0.3970051109790802,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.965441882610321,0.6407528519630432,0.607916533946991,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8718169331550598,0.4813560843467712,0.3385154902935028,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8331363201141357,0.41708505153656,0.3983587324619293,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6920459270477295,0.234430581331253,1.0748430490493774,284.87579345703125,284.95001220703125,301.06280517578125,293.7504272460937,298.3870544433594,297.24908447265625,284.8728942871094,1.0,0.5814817547798157,0.3964329063892364,0.3964329063892364,1.0,1.0,-3.3824501037597656,1.0072145462036133,2.3752355575561523,0.2443178445100784,0.8664159774780273,0.8664159774780273,0.0,201.1590576171875,208.0,62225.9765625,0.0,3366.978271484375,1.0,278.8963317871094,282.9413757324219,296.787353515625,300.8706970214844,293.1499938964844,293.1499938964844,278.8500061035156,37496.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144932627677916,1.0,0.0,0.0,3.682122468948364,3.682147026062012,9.046690365721588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.4150390625,0.0,1580.4937744140625,1895.4371337890625,0.0,3538.254638671875,0.9113802313804626,1.0,0.0,3.0,1.0,0.0
17847960,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8435969948768616,0.4371578097343445,0.3965983986854553,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9631683230400084,0.6410525441169739,0.608278751373291,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8702390789985657,0.482337087392807,0.3392464816570282,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8313592672348022,0.4172745645046234,0.3986315131187439,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6902679204940796,0.2344058603048324,1.0751912593841553,284.9021911621094,284.95001220703125,301.0570068359375,293.735595703125,298.381103515625,297.2448425292969,284.90411376953125,1.0,0.5826020836830139,0.3960117399692535,0.3960117399692535,1.0,1.0,-3.3840248584747314,1.006551742553711,2.3774731159210205,0.2432906627655029,0.8625049591064453,0.8625049591064453,0.0,203.1515655517578,211.0,61918.5234375,0.0,3382.12939453125,1.0,278.8574523925781,282.9676818847656,296.76129150390625,300.78839111328125,293.1499938964844,293.1499938964844,279.1499938964844,38742.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167810082435608,1.0,0.0,0.0,3.598912239074707,3.598936080932617,8.642428497296351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.7060546875,0.0,1497.3035888671875,1895.4371337890625,0.0,3559.42236328125,0.8962531089782715,1.0,0.0,3.0,1.0,0.0
17848020,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8409035205841064,0.4373793005943298,0.3966110944747925,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9606354832649232,0.6428871154785156,0.6098021268844604,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8690053224563599,0.4854104816913605,0.3412566184997558,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8294123411178589,0.4184893667697906,0.3996665775775909,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6882065534591675,0.2348568588495254,1.0770684480667114,285.0050048828125,284.95001220703125,301.0445861816406,293.7054748535156,298.3778686523437,297.248779296875,285.00341796875,1.0,0.5849281549453735,0.3951694071292877,0.3951694071292877,1.0,1.0,-3.391782760620117,1.0068029165267944,2.3849799633026123,0.2416039258241653,0.9556771516799928,0.9556771516799928,0.0,206.1146697998047,214.0,61280.99609375,0.0,3417.28515625,1.0,279.14288330078125,283.0856018066406,296.6893920898437,300.6034240722656,293.1499938964844,293.1499938964844,278.8500061035156,33346.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100421071052552,1.0,0.0,0.0,3.716599702835083,3.716624021530152,9.216900025421636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.607421875,0.0,1588.3187255859375,1895.4371337890625,0.0,3496.994384765625,0.9181411862373352,1.0,0.0,3.0,1.0,0.0
17848080,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8409035205841064,0.4373793005943298,0.3966110944747925,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9606354832649232,0.6428871154785156,0.6098021268844604,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8690053224563599,0.4854104816913605,0.3412566184997558,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8294123411178589,0.4184893667697906,0.3996665775775909,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6882065534591675,0.2348568588495254,1.0770684480667114,285.0050048828125,284.95001220703125,301.0445861816406,293.7054748535156,298.3778686523437,297.248779296875,285.00341796875,1.0,0.5849281549453735,0.3951694071292877,0.3951694071292877,1.0,1.0,-3.391782760620117,1.0068029165267944,2.3849799633026123,0.2416039258241653,0.9556771516799928,0.9556771516799928,0.0,206.1146697998047,214.0,61280.99609375,0.0,3417.28515625,1.0,279.14288330078125,283.0856018066406,296.6893920898437,300.6034240722656,293.1499938964844,293.1499938964844,278.8500061035156,33346.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100421071052552,1.0,0.0,0.0,3.716599702835083,3.716624021530152,9.216900025421636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.607421875,0.0,1588.3187255859375,1895.4371337890625,0.0,3496.994384765625,0.9181411862373352,1.0,0.0,3.0,1.0,0.0
17848140,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8386704921722412,0.4367189407348633,0.3964464664459228,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9584575891494752,0.6434232592582703,0.6107454299926758,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.867824375629425,0.4869560599327087,0.3426131308078766,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8277826905250549,0.4188621938228607,0.4003452062606811,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.6865418553352356,0.2349106520414352,1.078397512435913,284.880859375,284.95001220703125,301.0350341796875,293.6834411621094,298.3701171875,297.24432373046875,284.88482666015625,1.0,0.5865949988365173,0.3945629298686981,0.3945629298686981,1.0,1.0,-3.396775245666504,1.0067609548568726,2.390014410018921,0.2404971569776535,0.8596051931381226,0.8596051931381226,0.0,208.4613800048828,214.0,62008.26171875,0.0,3442.52490234375,1.0,278.8702697753906,282.947265625,296.7205505371094,300.7743835449219,293.1499938964844,293.1499938964844,278.8500061035156,39188.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918310523033142,1.0,0.0,0.0,3.63100790977478,3.6310322284698486,8.797264854365494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.8515625,0.0,1535.873291015625,1895.4371337890625,0.0,3573.55859375,0.9026129841804504,1.0,0.0,3.0,1.0,0.0
17848200,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8375033736228943,0.4364697635173797,0.3962011933326721,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9572588801383972,0.6436192989349365,0.6109163165092468,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8670642971992493,0.4875639081001282,0.343023270368576,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8268828392028809,0.4189840853214264,0.4004716277122497,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6856356859207153,0.2349059432744979,1.0785174369812012,284.90216064453125,284.95001220703125,301.0311584472656,293.6748046875,298.3669738769531,297.24249267578125,284.9039611816406,1.0,0.587170422077179,0.3943270742893219,0.3943270742893219,1.0,1.0,-3.397475004196167,1.0063203573226929,2.391154527664185,0.2398724853992462,0.8630786538124084,0.8630786538124084,0.0,209.5118408203125,217.0,61913.03125,0.0,3450.2578125,1.0,278.85723876953125,282.9640808105469,296.7008056640625,300.72686767578125,293.1499938964844,293.1499938964844,279.1499938964844,38728.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189801216125488,1.0,0.0,0.0,3.601679801940918,3.6017038822174072,8.655726446704648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.94921875,0.0,1500.2137451171875,1895.4371337890625,0.0,3579.7431640625,0.8968580365180969,1.0,0.0,3.0,1.0,0.0
17848260,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8350922465324402,0.4366792142391205,0.3961988389492035,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.954931378364563,0.6453951597213745,0.6123804450035095,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8661256432533264,0.4907041192054748,0.3450744748115539,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8251574635505676,0.4201637506484985,0.4014679193496704,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6837936043739319,0.235340803861618,1.0803024768829346,285.00494384765625,284.95001220703125,301.0167236328125,293.64361572265625,298.3634338378906,297.2467041015625,285.0033569335937,1.0,0.5893943905830383,0.3935127854347229,0.3935127854347229,1.0,1.0,-3.405035257339477,1.0065569877624512,2.3984782695770264,0.2382172793149948,0.9561266899108888,0.9561266899108888,0.0,212.33157348632807,220.0,61264.46484375,0.0,3484.3916015625,1.0,279.14288330078125,283.0823669433594,296.6275939941406,300.5401916503906,293.1499938964844,293.1499938964844,278.8500061035156,33357.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122434258461,1.0,0.0,0.0,3.718641042709351,3.718665361404419,9.22702724892588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.7373046875,0.0,1590.74365234375,1895.4371337890625,0.0,3517.411865234375,0.91861093044281,1.0,0.0,3.0,1.0,0.0
17848320,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8350922465324402,0.4366792142391205,0.3961988389492035,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.954931378364563,0.6453951597213745,0.6123804450035095,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8661256432533264,0.4907041192054748,0.3450744748115539,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8251574635505676,0.4201637506484985,0.4014679193496704,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6837936043739319,0.235340803861618,1.0803024768829346,285.00494384765625,284.95001220703125,301.0167236328125,293.64361572265625,298.3634338378906,297.2467041015625,285.0033569335937,1.0,0.5893943905830383,0.3935127854347229,0.3935127854347229,1.0,1.0,-3.405035257339477,1.0065569877624512,2.3984782695770264,0.2382172793149948,0.9561266899108888,0.9561266899108888,0.0,212.33157348632807,220.0,61264.46484375,0.0,3484.3916015625,1.0,279.14288330078125,283.0823669433594,296.6275939941406,300.5401916503906,293.1499938964844,293.1499938964844,278.8500061035156,33357.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122434258461,1.0,0.0,0.0,3.718641042709351,3.718665361404419,9.22702724892588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.7373046875,0.0,1590.74365234375,1895.4371337890625,0.0,3517.411865234375,0.91861093044281,1.0,0.0,3.0,1.0,0.0
17848380,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8319177627563477,0.4357569813728332,0.3957757651805877,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9516685605049132,0.6460573077201843,0.6134300827980042,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8644164204597473,0.4929126501083374,0.346879243850708,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8227872848510742,0.4206187129020691,0.402234673500061,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6813884973526001,0.2353685796260833,1.081650972366333,284.9019470214844,284.95001220703125,301.0013427734375,293.6119384765625,298.3522033691406,297.2405700683594,284.9037170410156,1.0,0.5915663838386536,0.3926984667778015,0.3926984667778015,1.0,1.0,-3.410512924194336,1.0060603618621826,2.4044525623321533,0.2365239113569259,0.8633615374565125,0.8633615374565125,0.0,215.6605834960937,223.0,61896.953125,0.0,3516.686767578125,1.0,278.8572082519531,282.9606628417969,296.6380920410156,300.6626281738281,293.1499938964844,293.1499938964844,279.1499938964844,38734.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212099313735962,1.0,0.0,0.0,3.603706359863281,3.6037304401397705,8.66546940869739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.689453125,0.0,1502.468994140625,1895.4371337890625,0.0,3600.320068359375,0.8973069190979004,1.0,0.0,3.0,1.0,0.0
17848440,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8319177627563477,0.4357569813728332,0.3957757651805877,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9516685605049132,0.6460573077201843,0.6134300827980042,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8644164204597473,0.4929126501083374,0.346879243850708,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8227872848510742,0.4206187129020691,0.402234673500061,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6813884973526001,0.2353685796260833,1.081650972366333,284.9019470214844,284.95001220703125,301.0013427734375,293.6119384765625,298.3522033691406,297.2405700683594,284.9037170410156,1.0,0.5915663838386536,0.3926984667778015,0.3926984667778015,1.0,1.0,-3.410512924194336,1.0060603618621826,2.4044525623321533,0.2365239113569259,0.8633615374565125,0.8633615374565125,0.0,215.6605834960937,223.0,61896.953125,0.0,3516.686767578125,1.0,278.8572082519531,282.9606628417969,296.6380920410156,300.6626281738281,293.1499938964844,293.1499938964844,279.1499938964844,38734.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212099313735962,1.0,0.0,0.0,3.603706359863281,3.6037304401397705,8.66546940869739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.689453125,0.0,1502.468994140625,1895.4371337890625,0.0,3600.320068359375,0.8973069190979004,1.0,0.0,3.0,1.0,0.0
17848500,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8304398655891418,0.4357776343822479,0.395575076341629,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9501338601112366,0.6468250751495361,0.6139291524887085,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8636764883995056,0.4944412112236023,0.3477935492992401,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8216691017150879,0.4211193919181824,0.4025775194168091,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6802305579185486,0.2355234920978546,1.082111120223999,285.01739501953125,284.95001220703125,300.9933166503906,293.5959167480469,298.3495483398437,297.2417907714844,285.01959228515625,1.0,0.5925907492637634,0.3922913372516632,0.3922913372516632,1.0,1.0,-3.4129302501678467,1.0057064294815063,2.40722393989563,0.2355075627565384,0.9434614181518556,0.9434614181518556,0.0,217.2259826660156,223.0,61062.98828125,0.0,3531.54345703125,1.0,279.1010437011719,283.0917358398437,296.5705261230469,300.4333190917969,293.1499938964844,293.1499938964844,279.1499938964844,34182.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915870726108551,1.0,0.0,0.0,3.6513750553131104,3.6513986587524414,8.89623379407567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.66796875,0.0,1521.09716796875,1895.4371337890625,0.0,3551.003173828125,0.9060534834861756,1.0,0.0,3.0,1.0,0.0
17848560,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8296442627906799,0.4359483122825622,0.3957569599151611,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.949402928352356,0.6477615833282471,0.6148252487182617,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8636295795440674,0.4961151480674743,0.3489713370800018,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8211511373519897,0.4217590093612671,0.4031924605369568,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6796462535858154,0.2357803434133529,1.0833288431167605,285.0050048828125,284.95001220703125,300.9850769042969,293.5798034667969,298.3482360839844,297.2449035644531,285.00347900390625,1.0,0.5937358140945435,0.3918831050395965,0.3918831050395965,1.0,1.0,-3.417844772338867,1.006194829940796,2.411649942398072,0.2348211407661438,0.956385374069214,0.956385374069214,0.0,218.4464111328125,226.0,61237.8671875,0.0,3550.339111328125,1.0,279.1427307128906,283.0795593261719,296.563720703125,300.4740905761719,293.1499938964844,293.1499938964844,278.8500061035156,33367.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914481520652771,1.0,0.0,0.0,3.719508409500122,3.7195324897766113,9.231332001036208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.6181640625,0.0,1591.8121337890625,1895.4371337890625,0.0,3538.14599609375,0.9189013838768004,1.0,0.0,3.0,1.0,0.0
17848620,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8266116976737976,0.4350134134292602,0.3953215479850769,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.946195662021637,0.6483502984046936,0.6158075332641602,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8620800971984863,0.4983792901039123,0.3508153259754181,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8188674449920654,0.4221740663051605,0.4039218127727508,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6773495078086853,0.2357848584651947,1.0845719575881958,284.9017944335937,284.95001220703125,300.96795654296875,293.5472412109375,298.3365478515625,297.2388916015625,284.903564453125,1.0,0.5958608388900757,0.391066700220108,0.391066700220108,1.0,1.0,-3.423102378845215,1.005596160888672,2.417506217956543,0.2330798059701919,0.8634503483772278,0.8634503483772278,0.0,221.758056640625,229.0,61868.55859375,0.0,3582.220703125,1.0,278.8572082519531,282.95758056640625,296.57342529296875,300.5956420898437,293.1499938964844,293.1499938964844,279.1499938964844,38740.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923450767993927,1.0,0.0,0.0,3.604746580123901,3.604770660400391,8.670473334859707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.7763671875,0.0,1503.655517578125,1895.4371337890625,0.0,3620.969482421875,0.897539496421814,1.0,0.0,3.0,1.0,0.0
17848680,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8266116976737976,0.4350134134292602,0.3953215479850769,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.946195662021637,0.6483502984046936,0.6158075332641602,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8620800971984863,0.4983792901039123,0.3508153259754181,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8188674449920654,0.4221740663051605,0.4039218127727508,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6773495078086853,0.2357848584651947,1.0845719575881958,284.9017944335937,284.95001220703125,300.96795654296875,293.5472412109375,298.3365478515625,297.2388916015625,284.903564453125,1.0,0.5958608388900757,0.391066700220108,0.391066700220108,1.0,1.0,-3.423102378845215,1.005596160888672,2.417506217956543,0.2330798059701919,0.8634503483772278,0.8634503483772278,0.0,221.758056640625,229.0,61868.55859375,0.0,3582.220703125,1.0,278.8572082519531,282.95758056640625,296.57342529296875,300.5956420898437,293.1499938964844,293.1499938964844,279.1499938964844,38740.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923450767993927,1.0,0.0,0.0,3.604746580123901,3.604770660400391,8.670473334859707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.7763671875,0.0,1503.655517578125,1895.4371337890625,0.0,3620.969482421875,0.897539496421814,1.0,0.0,3.0,1.0,0.0
17848740,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8244339227676392,0.4351894557476043,0.3952899277210235,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.943971872329712,0.6499834060668945,0.6171349883079529,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.861413836479187,0.5016470551490784,0.3529511094093323,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.817286491394043,0.4232769906520843,0.4048437476158142,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6756836771965027,0.2361744493246078,1.0861481428146362,285.0045166015625,284.95001220703125,300.95001220703125,293.5142822265625,298.33221435546875,297.2433776855469,285.0029602050781,1.0,0.5979883670806885,0.3902502655982971,0.3902502655982971,1.0,1.0,-3.4302244186401367,1.005632758140564,2.424591541290283,0.2313304245471954,0.956173062324524,0.956173062324524,0.0,224.5312347412109,232.0,61201.0078125,0.0,3615.5419921875,1.0,279.1429138183594,283.07635498046875,296.4981689453125,300.4059143066406,293.1499938964844,293.1499938964844,278.8500061035156,33387.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166994094848632,1.0,0.0,0.0,3.720457077026367,3.720481157302856,9.236041478288826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.47265625,0.0,1593.052490234375,1895.4371337890625,0.0,3558.668212890625,0.9190425872802734,1.0,0.0,3.0,1.0,0.0
17848800,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8244339227676392,0.4351894557476043,0.3952899277210235,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.943971872329712,0.6499834060668945,0.6171349883079529,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.861413836479187,0.5016470551490784,0.3529511094093323,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.817286491394043,0.4232769906520843,0.4048437476158142,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6756836771965027,0.2361744493246078,1.0861481428146362,285.0045166015625,284.95001220703125,300.95001220703125,293.5142822265625,298.33221435546875,297.2433776855469,285.0029602050781,1.0,0.5979883670806885,0.3902502655982971,0.3902502655982971,1.0,1.0,-3.4302244186401367,1.005632758140564,2.424591541290283,0.2313304245471954,0.956173062324524,0.956173062324524,0.0,224.5312347412109,232.0,61201.0078125,0.0,3615.5419921875,1.0,279.1429138183594,283.07635498046875,296.4981689453125,300.4059143066406,293.1499938964844,293.1499938964844,278.8500061035156,33387.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166994094848632,1.0,0.0,0.0,3.720457077026367,3.720481157302856,9.236041478288826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.47265625,0.0,1593.052490234375,1895.4371337890625,0.0,3558.668212890625,0.9190425872802734,1.0,0.0,3.0,1.0,0.0
17848860,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8214955925941467,0.4342381358146667,0.3948397040367126,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9408078789711,0.6504935026168823,0.6180458664894104,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8599945902824402,0.503963828086853,0.3548330664634704,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8150540590286255,0.4236503839492798,0.4055350720882416,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6734761595726013,0.2361553609371185,1.087288737297058,284.90155029296875,284.95001220703125,300.9296875,293.4790344238281,298.3196716308594,297.2374267578125,284.9032897949219,1.0,0.6000731587409973,0.3894239366054535,0.3894239366054535,1.0,1.0,-3.43525505065918,1.0049084424972534,2.4303464889526367,0.229521095752716,0.8632205724716187,0.8632205724716187,0.0,227.84092712402344,235.0,61823.99609375,0.0,3647.0673828125,1.0,278.8572082519531,282.95465087890625,296.506103515625,300.5255432128906,293.1499938964844,293.1499938964844,279.1499938964844,38759.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92583566904068,1.0,0.0,0.0,3.6047210693359375,3.604744911193848,8.670349416206591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.615234375,0.0,1503.7635498046875,1895.4371337890625,0.0,3642.912841796875,0.8975428342819214,1.0,0.0,3.0,1.0,0.0
17848920,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8214955925941467,0.4342381358146667,0.3948397040367126,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9408078789711,0.6504935026168823,0.6180458664894104,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8599945902824402,0.503963828086853,0.3548330664634704,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8150540590286255,0.4236503839492798,0.4055350720882416,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6734761595726013,0.2361553609371185,1.087288737297058,284.90155029296875,284.95001220703125,300.9296875,293.4790344238281,298.3196716308594,297.2374267578125,284.9032897949219,1.0,0.6000731587409973,0.3894239366054535,0.3894239366054535,1.0,1.0,-3.43525505065918,1.0049084424972534,2.4303464889526367,0.229521095752716,0.8632205724716187,0.8632205724716187,0.0,227.84092712402344,235.0,61823.99609375,0.0,3647.0673828125,1.0,278.8572082519531,282.95465087890625,296.506103515625,300.5255432128906,293.1499938964844,293.1499938964844,279.1499938964844,38759.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92583566904068,1.0,0.0,0.0,3.6047210693359375,3.604744911193848,8.670349416206591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.615234375,0.0,1503.7635498046875,1895.4371337890625,0.0,3642.912841796875,0.8975428342819214,1.0,0.0,3.0,1.0,0.0
17848980,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8193775415420532,0.4343937933444977,0.394791692495346,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9386157393455504,0.6520484089851379,0.6193002462387085,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8594273924827576,0.5072924494743347,0.3570102453231811,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8135027885437012,0.4247125089168548,0.4064190089702606,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6718730926513672,0.2365217357873916,1.0887624025344849,285.0036926269531,284.95001220703125,300.9056396484375,293.4398498535156,298.3135681152344,297.2419738769531,285.0021057128906,1.0,0.6021616458892822,0.3885976076126098,0.3885976076126098,1.0,1.0,-3.442150354385376,1.0048161745071411,2.4373340606689453,0.2276996225118637,0.9552074670791626,0.9552074670791626,0.0,230.61129760742188,238.0,61134.5390625,0.0,3680.0576171875,1.0,279.14288330078125,283.0732116699219,296.4252624511719,300.3300476074219,293.1499938964844,293.1499938964844,278.8500061035156,33418.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193981289863586,1.0,0.0,0.0,3.7193758487701416,3.719399929046631,9.2306737542458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.3115234375,0.0,1592.048583984375,1895.4371337890625,0.0,3583.60302734375,0.9188176393508912,1.0,0.0,3.0,1.0,0.0
17849040,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8193775415420532,0.4343937933444977,0.394791692495346,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9386157393455504,0.6520484089851379,0.6193002462387085,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8594273924827576,0.5072924494743347,0.3570102453231811,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8135027885437012,0.4247125089168548,0.4064190089702606,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6718730926513672,0.2365217357873916,1.0887624025344849,285.0036926269531,284.95001220703125,300.9056396484375,293.4398498535156,298.3135681152344,297.2419738769531,285.0021057128906,1.0,0.6021616458892822,0.3885976076126098,0.3885976076126098,1.0,1.0,-3.442150354385376,1.0048161745071411,2.4373340606689453,0.2276996225118637,0.9552074670791626,0.9552074670791626,0.0,230.61129760742188,238.0,61134.5390625,0.0,3680.0576171875,1.0,279.14288330078125,283.0732116699219,296.4252624511719,300.3300476074219,293.1499938964844,293.1499938964844,278.8500061035156,33418.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193981289863586,1.0,0.0,0.0,3.7193758487701416,3.719399929046631,9.2306737542458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.3115234375,0.0,1592.048583984375,1895.4371337890625,0.0,3583.60302734375,0.9188176393508912,1.0,0.0,3.0,1.0,0.0
17849100,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8182773590087891,0.4339872598648071,0.3947653472423553,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9374734163284302,0.6523591876029968,0.6199429631233215,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8591076135635376,0.5085426568984985,0.3581090271472931,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8127079606056213,0.424954354763031,0.4068965017795563,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6710838079452515,0.2365562915802002,1.089699625968933,284.8751220703125,284.95001220703125,300.8923034667969,293.4188842773437,298.3070983886719,297.2399597167969,284.87237548828125,1.0,0.6032542586326599,0.3881844282150268,0.3881844282150268,1.0,1.0,-3.445921897888184,1.0048673152923584,2.441054582595825,0.2269536405801773,0.8665315508842468,0.8665315508842468,0.0,232.0792236328125,238.0,62058.48828125,0.0,3697.86181640625,1.0,278.896240234375,282.9264221191406,296.4579467773437,300.5298767089844,293.1499938964844,293.1499938964844,278.8500061035156,37576.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262096881866456,1.0,0.0,0.0,3.685710906982422,3.685735464096069,9.064332857633416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.7841796875,0.0,1585.1700439453125,1895.4371337890625,0.0,3646.35107421875,0.912244975566864,1.0,0.0,3.0,1.0,0.0
17849160,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8164988160133362,0.4334269165992737,0.3943262100219726,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9354975819587708,0.6524623036384583,0.6201300024986267,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8581257462501526,0.5096617937088013,0.3589293360710144,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8112996816635132,0.4250437617301941,0.4070709347724914,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.669749915599823,0.2364834100008011,1.0898077487945557,284.9010314941406,284.95001220703125,300.8781433105469,293.3970947265625,298.29901123046875,297.2361145019531,284.9028625488281,1.0,0.6042067408561707,0.3877801895141601,0.3877801895141601,1.0,1.0,-3.4469478130340576,1.0040168762207031,2.4429309368133545,0.2258740216493606,0.8620544075965881,0.8620544075965881,0.0,233.92037963867188,241.0,61728.81640625,0.0,3711.202392578125,1.0,278.857421875,282.9521179199219,296.4254150390625,300.4405822753906,293.1499938964844,293.1499938964844,279.1499938964844,38819.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287824630737304,1.0,0.0,0.0,3.601451873779297,3.601475715637207,8.654629937154823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.501953125,0.0,1500.64111328125,1895.4371337890625,0.0,3669.97607421875,0.8968555927276611,1.0,0.0,3.0,1.0,0.0
17849220,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8144153356552124,0.4335608780384063,0.3942614495754242,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9333232641220092,0.6539022326469421,0.621275782585144,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8576495051383972,0.5130495429039001,0.3611472249031067,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8097639083862305,0.4260639250278473,0.407916396856308,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6682155728340149,0.2368362247943878,1.0912243127822876,285.0025634765625,284.95001220703125,300.8474426269531,293.3511962890625,298.2911376953125,297.2406921386719,285.0009765625,1.0,0.6062577962875366,0.3869717121124267,0.3869717121124267,1.0,1.0,-3.4536263942718506,1.0038822889328003,2.44974422454834,0.2240654230117797,0.9531286358833312,0.9531286358833312,0.0,236.6882476806641,244.0,61019.96484375,0.0,3743.870849609375,1.0,279.14288330078125,283.0703125,296.3372497558594,300.2360534667969,293.1499938964844,293.1499938964844,278.8500061035156,33457.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224762320518494,1.0,0.0,0.0,3.7151038646698,3.715127944946289,9.209481959260302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.08984375,0.0,1587.449951171875,1895.4371337890625,0.0,3611.992919921875,0.9178784489631652,1.0,0.0,3.0,1.0,0.0
17849280,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8144153356552124,0.4335608780384063,0.3942614495754242,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9333232641220092,0.6539022326469421,0.621275782585144,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8576495051383972,0.5130495429039001,0.3611472249031067,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8097639083862305,0.4260639250278473,0.407916396856308,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6682155728340149,0.2368362247943878,1.0912243127822876,285.0025634765625,284.95001220703125,300.8474426269531,293.3511962890625,298.2911376953125,297.2406921386719,285.0009765625,1.0,0.6062577962875366,0.3869717121124267,0.3869717121124267,1.0,1.0,-3.4536263942718506,1.0038822889328003,2.44974422454834,0.2240654230117797,0.9531286358833312,0.9531286358833312,0.0,236.6882476806641,244.0,61019.96484375,0.0,3743.870849609375,1.0,279.14288330078125,283.0703125,296.3372497558594,300.2360534667969,293.1499938964844,293.1499938964844,278.8500061035156,33457.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224762320518494,1.0,0.0,0.0,3.7151038646698,3.715127944946289,9.209481959260302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.08984375,0.0,1587.449951171875,1895.4371337890625,0.0,3611.992919921875,0.9178784489631652,1.0,0.0,3.0,1.0,0.0
17849340,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8122682571411133,0.432757169008255,0.3939629197120666,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9310285449028016,0.6541454792022705,0.6219608187675476,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8568203449249268,0.5149677395820618,0.36276975274086,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8081357479095459,0.4262992143630981,0.4084758758544922,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.666694700717926,0.2368030399084091,1.0922126770019531,284.8876342773437,284.95001220703125,300.82080078125,293.3124389648437,298.2782287597656,297.2359924316406,284.8913269042969,1.0,0.6079006195068359,0.386324942111969,0.386324942111969,1.0,1.0,-3.457915067672729,1.0034006834030151,2.454514503479004,0.2226977050304412,0.8588073253631592,0.8588073253631592,0.0,239.2680511474609,244.0,61656.1328125,0.0,3769.63330078125,1.0,278.8651428222656,282.9402160644531,296.3494873046875,300.375,293.1499938964844,293.1499938964844,278.8500061035156,39330.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314642548561096,1.0,0.0,0.0,3.6126277446746826,3.612651824951172,8.708426548764692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.8095703125,0.0,1516.646728515625,1895.4371337890625,0.0,3694.555419921875,0.8992218971252441,1.0,0.0,3.0,1.0,0.0
17849400,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8115585446357727,0.4325783252716064,0.3937788307666778,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.930247724056244,0.6542072892189026,0.6220027208328247,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8564534783363342,0.5154697895050049,0.3631013035774231,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8075690269470215,0.4263532757759094,0.4085280001163482,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6661776900291443,0.2367845177650451,1.092206954956055,284.90118408203125,284.95001220703125,300.8138427734375,293.302490234375,298.2749938964844,297.2349548339844,284.9028625488281,1.0,0.6082653403282166,0.3861632347106933,0.3861632347106933,1.0,1.0,-3.458197832107544,1.003016233444214,2.45518159866333,0.2222305238246917,0.8605002164840698,0.8605002164840698,0.0,239.9984588623047,247.0,61589.73046875,0.0,3774.64697265625,1.0,278.8572692871094,282.9504089355469,296.3311767578125,300.33807373046875,293.1499938964844,293.1499938964844,279.1499938964844,38846.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931943953037262,1.0,0.0,0.0,3.5948808193206787,3.594904899597168,8.623077860647754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.078125,0.0,1493.6806640625,1895.4371337890625,0.0,3698.94677734375,0.8954321146011353,1.0,0.0,3.0,1.0,0.0
17849460,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.809485137462616,0.4326907396316528,0.3936987817287445,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9281097650527954,0.6555473208427429,0.6230552196502686,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8560623526573181,0.518913745880127,0.3653590977191925,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8060370087623596,0.4273319542407989,0.4093360900878906,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.664708137512207,0.2371219247579574,1.0935614109039309,285.0014953613281,284.95001220703125,300.7776184082031,293.2513732910156,298.2657470703125,297.2396545410156,284.9999389648437,1.0,0.6102805733680725,0.3853877186775207,0.3853877186775207,1.0,1.0,-3.464674472808838,1.0028876066207886,2.461786985397339,0.2204803526401519,0.9503245949745178,0.9503245949745178,0.0,242.76258850097656,250.0,60862.8125,0.0,3807.005615234375,1.0,279.142822265625,283.0679016113281,296.2375183105469,300.1268920898437,293.1499938964844,293.1499938964844,278.8500061035156,33484.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925649881362915,1.0,0.0,0.0,3.707747459411621,3.7077715396881104,9.173045896204712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.4013671875,0.0,1579.25244140625,1895.4371337890625,0.0,3641.20458984375,0.9162363409996032,1.0,0.0,3.0,1.0,0.0
17849520,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.809485137462616,0.4326907396316528,0.3936987817287445,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9281097650527954,0.6555473208427429,0.6230552196502686,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8560623526573181,0.518913745880127,0.3653590977191925,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8060370087623596,0.4273319542407989,0.4093360900878906,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.664708137512207,0.2371219247579574,1.0935614109039309,285.0014953613281,284.95001220703125,300.7776184082031,293.2513732910156,298.2657470703125,297.2396545410156,284.9999389648437,1.0,0.6102805733680725,0.3853877186775207,0.3853877186775207,1.0,1.0,-3.464674472808838,1.0028876066207886,2.461786985397339,0.2204803526401519,0.9503245949745178,0.9503245949745178,0.0,242.76258850097656,250.0,60862.8125,0.0,3807.005615234375,1.0,279.142822265625,283.0679016113281,296.2375183105469,300.1268920898437,293.1499938964844,293.1499938964844,278.8500061035156,33484.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925649881362915,1.0,0.0,0.0,3.707747459411621,3.7077715396881104,9.173045896204712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.4013671875,0.0,1579.25244140625,1895.4371337890625,0.0,3641.20458984375,0.9162363409996032,1.0,0.0,3.0,1.0,0.0
17849580,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8066134452819824,0.4316936135292053,0.3931998312473297,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.92509788274765,0.655759871006012,0.6236923336982727,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8549625873565674,0.5213813185691833,0.3673458099365234,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8038455843925476,0.4275807738304138,0.4099083244800567,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6627492308616638,0.2370543628931045,1.0944719314575195,284.9014892578125,284.95001220703125,300.7390441894531,293.1982116699219,298.2484436035156,297.234130859375,284.9031066894531,1.0,0.6122511625289917,0.3846122026443481,0.3846122026443481,1.0,1.0,-3.469023466110229,1.0020275115966797,2.46699595451355,0.2187080979347229,0.8584136962890625,0.8584136962890625,0.0,246.0734100341797,253.0,61408.125,0.0,3837.402587890625,1.0,278.8573303222656,282.9493408203125,296.2270202636719,300.2225646972656,293.1499938964844,293.1499938964844,279.1499938964844,38877.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351428151130676,1.0,0.0,0.0,3.5853288173675537,3.585352897644043,8.577313792557106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.408203125,0.0,1483.547607421875,1895.4371337890625,0.0,3728.188720703125,0.8933444023132324,1.0,0.0,3.0,1.0,0.0
17849640,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8066134452819824,0.4316936135292053,0.3931998312473297,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.92509788274765,0.655759871006012,0.6236923336982727,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8549625873565674,0.5213813185691833,0.3673458099365234,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8038455843925476,0.4275807738304138,0.4099083244800567,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6627492308616638,0.2370543628931045,1.0944719314575195,284.9014892578125,284.95001220703125,300.7390441894531,293.1982116699219,298.2484436035156,297.234130859375,284.9031066894531,1.0,0.6122511625289917,0.3846122026443481,0.3846122026443481,1.0,1.0,-3.469023466110229,1.0020275115966797,2.46699595451355,0.2187080979347229,0.8584136962890625,0.8584136962890625,0.0,246.0734100341797,253.0,61408.125,0.0,3837.402587890625,1.0,278.8573303222656,282.9493408203125,296.2270202636719,300.2225646972656,293.1499938964844,293.1499938964844,279.1499938964844,38877.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351428151130676,1.0,0.0,0.0,3.5853288173675537,3.585352897644043,8.577313792557106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.408203125,0.0,1483.547607421875,1895.4371337890625,0.0,3728.188720703125,0.8933444023132324,1.0,0.0,3.0,1.0,0.0
17849700,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8052533268928528,0.4316715002059936,0.39296755194664,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.923690915107727,0.6562991142272949,0.62397700548172,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8545140624046326,0.5230627059936523,0.3683592081069946,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8028131127357483,0.4279840290546417,0.4101589620113373,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6618082523345947,0.2371663898229599,1.09473979473114,285.013916015625,284.95001220703125,300.718994140625,293.1709899902344,298.2427062988281,297.2356872558594,285.0154113769531,1.0,0.6131801605224609,0.3842244148254394,0.3842244148254394,1.0,1.0,-3.470921754837036,1.0015095472335815,2.469412326812744,0.2176580429077148,0.9361417889595032,0.9361417889595032,0.0,247.62353515625,253.0,60548.0546875,0.0,3851.328857421875,1.0,279.1001281738281,283.0774230957031,296.1480407714844,299.981689453125,293.1499938964844,293.1499938964844,279.1499938964844,34242.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300345778465272,1.0,0.0,0.0,3.6330721378326416,3.6330955028533936,8.807269864519185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.2568359375,0.0,1501.3260498046875,1895.4371337890625,0.0,3681.458251953125,0.9018831253051758,1.0,0.0,3.0,1.0,0.0
