time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849760,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8045175671577454,0.4317792654037475,0.3931002020835876,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9230005741119384,0.6570017337799072,0.6246564984321594,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8546396493911743,0.5248714685440063,0.3696368634700775,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8023325800895691,0.4285151660442352,0.4106771647930145,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6613328456878662,0.2373729646205902,1.0957499742507937,285.0007019042969,284.95001220703125,300.69842529296875,293.14337158203125,298.238037109375,297.2388610839844,284.9991760253906,1.0,0.6142303347587585,0.3838374018669128,0.3838374018669128,1.0,1.0,-3.475271463394165,1.0018080472946167,2.473463296890259,0.2169265896081924,0.94702410697937,0.94702410697937,0.0,248.83950805664065,256.0,60669.296875,0.0,3869.405517578125,1.0,279.1427307128906,283.0661315917969,296.1293029785156,300.0062255859375,293.1499938964844,293.1499938964844,278.8500061035156,33499.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288384318351746,1.0,0.0,0.0,3.697535991668701,3.6975600719451904,9.122588835452916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.9990234375,0.0,1567.7442626953125,1895.4371337890625,0.0,3670.489501953125,0.9140143394470216,1.0,0.0,3.0,1.0,0.0
17849820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8016617894172668,0.4307699501514435,0.392586350440979,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.920070469379425,0.657124936580658,0.6252068281173706,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8536284565925598,0.5273822546005249,0.3716530203819275,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8001961708068848,0.4287251830101013,0.4112108945846557,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6594492197036743,0.2372899055480957,1.0965861082077026,284.9020690917969,284.95001220703125,300.656005859375,293.0872497558594,298.21978759765625,297.23345947265625,284.90362548828125,1.0,0.6161636710166931,0.3830633759498596,0.3830633759498596,1.0,1.0,-3.4793975353240967,1.0008615255355835,2.4785361289978027,0.2151245027780532,0.8559752106666565,0.8559752106666565,0.0,252.1488494873047,259.0,61192.83203125,0.0,3899.396240234375,1.0,278.857421875,282.9488525390625,296.115966796875,300.0975341796875,293.1499938964844,293.1499938964844,279.1499938964844,38898.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383142590522766,1.0,0.0,0.0,3.5733320713043213,3.5733559131622314,8.520009373569337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.041015625,0.0,1470.7620849609375,1895.4371337890625,0.0,3757.105712890625,0.890710175037384,1.0,0.0,3.0,1.0,0.0
17849880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8016617894172668,0.4307699501514435,0.392586350440979,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.920070469379425,0.657124936580658,0.6252068281173706,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8536284565925598,0.5273822546005249,0.3716530203819275,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8001961708068848,0.4287251830101013,0.4112108945846557,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6594492197036743,0.2372899055480957,1.0965861082077026,284.9020690917969,284.95001220703125,300.656005859375,293.0872497558594,298.21978759765625,297.23345947265625,284.90362548828125,1.0,0.6161636710166931,0.3830633759498596,0.3830633759498596,1.0,1.0,-3.4793975353240967,1.0008615255355835,2.4785361289978027,0.2151245027780532,0.8559752106666565,0.8559752106666565,0.0,252.1488494873047,259.0,61192.83203125,0.0,3899.396240234375,1.0,278.857421875,282.9488525390625,296.115966796875,300.0975341796875,293.1499938964844,293.1499938964844,279.1499938964844,38898.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383142590522766,1.0,0.0,0.0,3.5733320713043213,3.5733559131622314,8.520009373569337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.041015625,0.0,1470.7620849609375,1895.4371337890625,0.0,3757.105712890625,0.890710175037384,1.0,0.0,3.0,1.0,0.0
17849940,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7996267676353455,0.4308305382728576,0.3924770057201385,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9180423021316528,0.658269464969635,0.626092255115509,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8533801436424255,0.5309129357337952,0.3739796280860901,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7987302541732788,0.4296173751354217,0.4119475483894348,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6580942869186401,0.2375912815332412,1.0978058576583862,284.9993591308594,284.95001220703125,300.6120910644531,293.0301818847656,298.2085266113281,297.2382202148437,284.9983825683594,1.0,0.6181090474128723,0.3822893500328064,0.3822893500328064,1.0,1.0,-3.485473394393921,1.0005680322647097,2.484905242919922,0.2133188992738723,0.9430346488952636,0.9430346488952636,0.0,254.9073638916016,262.0,60446.65234375,0.0,3931.112548828125,1.0,279.1418151855469,283.0645751953125,296.0166015625,299.8788757324219,293.1499938964844,293.1499938964844,278.8500061035156,33589.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319981336593628,1.0,0.0,0.0,3.683889627456665,3.6839137077331534,9.055377176991896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.935546875,0.0,1552.998291015625,1895.4371337890625,0.0,3699.442626953125,0.9112128615379332,1.0,0.0,3.0,1.0,0.0
17850000,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7996267676353455,0.4308305382728576,0.3924770057201385,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9180423021316528,0.658269464969635,0.626092255115509,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8533801436424255,0.5309129357337952,0.3739796280860901,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7987302541732788,0.4296173751354217,0.4119475483894348,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6580942869186401,0.2375912815332412,1.0978058576583862,284.9993591308594,284.95001220703125,300.6120910644531,293.0301818847656,298.2085266113281,297.2382202148437,284.9983825683594,1.0,0.6181090474128723,0.3822893500328064,0.3822893500328064,1.0,1.0,-3.485473394393921,1.0005680322647097,2.484905242919922,0.2133188992738723,0.9430346488952636,0.9430346488952636,0.0,254.9073638916016,262.0,60446.65234375,0.0,3931.112548828125,1.0,279.1418151855469,283.0645751953125,296.0166015625,299.8788757324219,293.1499938964844,293.1499938964844,278.8500061035156,33589.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319981336593628,1.0,0.0,0.0,3.683889627456665,3.6839137077331534,9.055377176991896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.935546875,0.0,1552.998291015625,1895.4371337890625,0.0,3699.442626953125,0.9112128615379332,1.0,0.0,3.0,1.0,0.0
17850060,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.796828031539917,0.4298078715801239,0.3919391334056854,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9151914715766908,0.6582999229431152,0.6265448927879333,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.852432906627655,0.5334585905075073,0.3760136663913727,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7966336011886597,0.4297880232334137,0.4124374687671661,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6562711596488953,0.2374925017356872,1.0985560417175293,284.9028015136719,284.95001220703125,300.56695556640625,292.9725952148437,298.18963623046875,297.23291015625,284.9042663574219,1.0,0.6200035810470581,0.3815094828605652,0.3815094828605652,1.0,1.0,-3.489318609237671,0.9994953274726868,2.489823341369629,0.2114579826593399,0.8533421754837036,0.8533421754837036,0.0,258.2248229980469,265.0,60954.4921875,0.0,3960.592529296875,1.0,278.8575134277344,282.9488220214844,296.0010986328125,299.9667053222656,293.1499938964844,293.1499938964844,279.1499938964844,38908.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413952827453612,1.0,0.0,0.0,3.559656381607056,3.5596799850463867,8.454919111500203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.7412109375,0.0,1456.1846923828125,1895.4371337890625,0.0,3785.1240234375,0.8877025842666626,1.0,0.0,3.0,1.0,0.0
17850120,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.796828031539917,0.4298078715801239,0.3919391334056854,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9151914715766908,0.6582999229431152,0.6265448927879333,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.852432906627655,0.5334585905075073,0.3760136663913727,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7966336011886597,0.4297880232334137,0.4124374687671661,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6562711596488953,0.2374925017356872,1.0985560417175293,284.9028015136719,284.95001220703125,300.56695556640625,292.9725952148437,298.18963623046875,297.23291015625,284.9042663574219,1.0,0.6200035810470581,0.3815094828605652,0.3815094828605652,1.0,1.0,-3.489318609237671,0.9994953274726868,2.489823341369629,0.2114579826593399,0.8533421754837036,0.8533421754837036,0.0,258.2248229980469,265.0,60954.4921875,0.0,3960.592529296875,1.0,278.8575134277344,282.9488220214844,296.0010986328125,299.9667053222656,293.1499938964844,293.1499938964844,279.1499938964844,38908.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413952827453612,1.0,0.0,0.0,3.559656381607056,3.5596799850463867,8.454919111500203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.7412109375,0.0,1456.1846923828125,1895.4371337890625,0.0,3785.1240234375,0.8877025842666626,1.0,0.0,3.0,1.0,0.0
17850180,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7948467135429382,0.4298444092273712,0.3918139040470123,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9132302403450012,0.6593449711799622,0.6273425221443176,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8522403836250305,0.5370224118232727,0.3783659040927887,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7952029705047607,0.4306383728981018,0.413137823343277,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6549666523933411,0.2377768903970718,1.0997079610824585,284.9984130859375,284.95001220703125,300.5208740234375,292.9148254394531,298.1778259277344,297.2376403808594,284.9974365234375,1.0,0.6219133734703064,0.3807296454906463,0.3807296454906463,1.0,1.0,-3.4951751232147217,0.9990931749343872,2.496082067489624,0.2096018940210342,0.9390364289283752,0.9390364289283752,0.0,260.9818420410156,268.0,60208.7734375,0.0,3991.926513671875,1.0,279.1417236328125,283.063232421875,295.9007568359375,299.7469482421875,293.1499938964844,293.1499938964844,278.8500061035156,33596.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349833726882936,1.0,0.0,0.0,3.670534610748291,3.670558214187622,8.98983898878214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.220703125,0.0,1538.0504150390625,1895.4371337890625,0.0,3726.73291015625,0.908211886882782,1.0,0.0,3.0,1.0,0.0
17850240,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7948467135429382,0.4298444092273712,0.3918139040470123,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9132302403450012,0.6593449711799622,0.6273425221443176,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8522403836250305,0.5370224118232727,0.3783659040927887,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7952029705047607,0.4306383728981018,0.413137823343277,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6549666523933411,0.2377768903970718,1.0997079610824585,284.9984130859375,284.95001220703125,300.5208740234375,292.9148254394531,298.1778259277344,297.2376403808594,284.9974365234375,1.0,0.6219133734703064,0.3807296454906463,0.3807296454906463,1.0,1.0,-3.4951751232147217,0.9990931749343872,2.496082067489624,0.2096018940210342,0.9390364289283752,0.9390364289283752,0.0,260.9818420410156,268.0,60208.7734375,0.0,3991.926513671875,1.0,279.1417236328125,283.063232421875,295.9007568359375,299.7469482421875,293.1499938964844,293.1499938964844,278.8500061035156,33596.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349833726882936,1.0,0.0,0.0,3.670534610748291,3.670558214187622,8.98983898878214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.220703125,0.0,1538.0504150390625,1895.4371337890625,0.0,3726.73291015625,0.908211886882782,1.0,0.0,3.0,1.0,0.0
17850300,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7937858700752258,0.4293891191482544,0.3917280435562134,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9121877551078796,0.6594027876853943,0.6277403831481934,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8520745038986206,0.5383633971214294,0.3795293271541595,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.794445812702179,0.4307716488838196,0.4135083556175232,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6543042063713074,0.2377690821886062,1.1004436016082764,284.8741149902344,284.95001220703125,300.49755859375,292.885986328125,298.1687927246094,297.2357482910156,284.8721618652344,1.0,0.6229097247123718,0.3803397119045257,0.3803397119045257,1.0,1.0,-3.4982876777648926,0.9989425539970398,2.499345064163208,0.2088187783956527,0.8520311713218689,0.8520311713218689,0.0,262.4648742675781,268.0,61056.7109375,0.0,4008.7109375,1.0,278.89727783203125,282.9212951660156,295.925048828125,299.9328308105469,293.1499938964844,293.1499938964844,278.8500061035156,37966.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417517781257628,1.0,0.0,0.0,3.630691766738892,3.63071608543396,8.795733492661384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.3427734375,0.0,1526.4278564453125,1895.4371337890625,0.0,3788.361328125,0.9001309275627136,1.0,0.0,3.0,1.0,0.0
17850360,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7921198010444641,0.4288104176521301,0.3912612497806549,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9104930758476256,0.6592828035354614,0.6277046203613281,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8513611555099487,0.5395954251289368,0.380418062210083,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7931567430496216,0.4307718873023987,0.4135903120040893,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6532105207443237,0.2376638948917389,1.1003882884979248,284.90350341796875,284.95001220703125,300.47412109375,292.85723876953125,298.1586608886719,297.2323913574219,284.905029296875,1.0,0.6237704753875732,0.3799615502357483,0.3799615502357483,1.0,1.0,-3.498786449432373,0.997960329055786,2.500826120376587,0.2077402174472808,0.8505278825759888,0.8505278825759888,0.0,264.2983703613281,271.0,60699.828125,0.0,4020.94384765625,1.0,278.8578186035156,282.9491882324219,295.8853759765625,299.8338317871094,293.1499938964844,293.1499938964844,279.1499938964844,38927.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944301962852478,1.0,0.0,0.0,3.544691562652588,3.544715166091919,8.383979661630292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.794921875,0.0,1440.404296875,1895.4371337890625,0.0,3811.48779296875,0.8844106793403625,1.0,0.0,3.0,1.0,0.0
17850420,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7901898622512817,0.4288228750228882,0.3911199271678924,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9086100459098816,0.6602261662483215,0.6284124851226807,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8512142896652222,0.5431823134422302,0.3827888965606689,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.79175865650177,0.4315814077854156,0.4142554402351379,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.651952862739563,0.2379319667816162,1.1014764308929443,284.99755859375,284.95001220703125,300.427001953125,292.8002014160156,298.14666748046875,297.2370300292969,284.9966125488281,1.0,0.625645101070404,0.3792051970958709,0.3792051970958709,1.0,1.0,-3.5044195652008057,0.9975378513336182,2.5068817138671875,0.2059234678745269,0.9350217580795288,0.9350217580795288,0.0,267.0554504394531,274.0,59963.42578125,0.0,4051.877685546875,1.0,279.1416015625,283.0621643066406,295.7855529785156,299.61480712890625,293.1499938964844,293.1499938964844,278.8500061035156,33596.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377784729003906,1.0,0.0,0.0,3.656408071517944,3.6564316749572754,8.920775371734635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.8916015625,0.0,1522.2950439453125,1895.4371337890625,0.0,3752.2255859375,0.9050357937812804,1.0,0.0,3.0,1.0,0.0
17850480,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7901898622512817,0.4288228750228882,0.3911199271678924,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9086100459098816,0.6602261662483215,0.6284124851226807,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8512142896652222,0.5431823134422302,0.3827888965606689,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.79175865650177,0.4315814077854156,0.4142554402351379,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.651952862739563,0.2379319667816162,1.1014764308929443,284.99755859375,284.95001220703125,300.427001953125,292.8002014160156,298.14666748046875,297.2370300292969,284.9966125488281,1.0,0.625645101070404,0.3792051970958709,0.3792051970958709,1.0,1.0,-3.5044195652008057,0.9975378513336182,2.5068817138671875,0.2059234678745269,0.9350217580795288,0.9350217580795288,0.0,267.0554504394531,274.0,59963.42578125,0.0,4051.877685546875,1.0,279.1416015625,283.0621643066406,295.7855529785156,299.61480712890625,293.1499938964844,293.1499938964844,278.8500061035156,33596.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377784729003906,1.0,0.0,0.0,3.656408071517944,3.6564316749572754,8.920775371734635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.8916015625,0.0,1522.2950439453125,1895.4371337890625,0.0,3752.2255859375,0.9050357937812804,1.0,0.0,3.0,1.0,0.0
17850540,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7879103422164917,0.4278819262981415,0.3906624615192413,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9063779711723328,0.6600771546363831,0.628702700138092,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8505430817604065,0.5454395413398743,0.3846342265605926,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7900539040565491,0.4316622912883758,0.4146582186222076,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6505075693130493,0.2378216832876205,1.102126955986023,284.898193359375,284.95001220703125,300.38543701171875,292.7507629394531,298.1296691894531,297.2322692871094,284.9008178710937,1.0,0.6272677779197693,0.3785395920276642,0.3785395920276642,1.0,1.0,-3.5077147483825684,0.9965996742248536,2.511115074157715,0.2043448686599731,0.8475849628448486,0.8475849628448486,0.0,269.9451904296875,274.0,60481.40234375,0.0,4077.653076171875,1.0,278.8619079589844,282.94537353515625,295.7836608886719,299.7243347167969,293.1499938964844,293.1499938964844,278.8500061035156,39282.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468125104904176,1.0,0.0,0.0,3.5379207134246826,3.5379440784454346,8.351980227416789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.7861328125,0.0,1435.8177490234375,1895.4371337890625,0.0,3834.20166015625,0.8831107020378113,1.0,0.0,3.0,1.0,0.0
17850600,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7875303626060486,0.4277768433094024,0.3905512392520904,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9060029983520508,0.660068929195404,0.6286812424659729,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8503895401954651,0.5457710027694702,0.3848507106304168,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.789758026599884,0.4316784739494324,0.4146709144115448,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6502577066421509,0.2378050535917282,1.1020889282226562,284.9045104980469,284.95001220703125,300.3797912597656,292.7441101074219,298.1274719238281,297.2318115234375,284.9057922363281,1.0,0.6274651885032654,0.3784488439559936,0.3784488439559936,1.0,1.0,-3.507784605026245,0.9963473677635192,2.511437177658081,0.2040667682886123,0.8479012846946716,0.8479012846946716,0.0,270.3742370605469,277.0,60447.7890625,0.0,4080.4052734375,1.0,278.8577575683594,282.9496765136719,295.77178955078125,299.70233154296875,293.1499938964844,293.1499938964844,279.1499938964844,38901.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470190405845642,1.0,0.0,0.0,3.529706716537476,3.5297300815582275,8.313244279634091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.650390625,0.0,1424.40234375,1895.4371337890625,0.0,3836.068115234375,0.8810843229293823,1.0,0.0,3.0,1.0,0.0
17850660,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7856535911560059,0.4277676045894623,0.3903959393501282,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9042157530784608,0.6609106063842773,0.6292992234230042,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8502814769744873,0.5493709444999695,0.3872336149215698,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7883927822113037,0.4324492514133453,0.4153026342391968,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.649044930934906,0.2380574643611908,1.103115439414978,284.9968566894531,284.95001220703125,300.3327331542969,292.6893005371094,298.1156311035156,297.23638916015625,284.9959411621094,1.0,0.6293043494224548,0.377727210521698,0.377727210521698,1.0,1.0,-3.513192892074585,0.9959366917610168,2.517256259918213,0.2023215293884277,0.9311535954475404,0.9311535954475404,0.0,273.1297607421875,280.0,59719.60546875,0.0,4110.9111328125,1.0,279.1414794921875,283.0614624023437,295.6738586425781,299.4857482910156,293.1499938964844,293.1499938964844,278.8500061035156,33588.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403285384178162,1.0,0.0,0.0,3.642045021057129,3.642068386077881,8.850827839523845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.7734375,0.0,1506.33056640625,1895.4371337890625,0.0,3775.431884765625,0.9017998576164246,1.0,0.0,3.0,1.0,0.0
17850720,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7856535911560059,0.4277676045894623,0.3903959393501282,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9042157530784608,0.6609106063842773,0.6292992234230042,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8502814769744873,0.5493709444999695,0.3872336149215698,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7883927822113037,0.4324492514133453,0.4153026342391968,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.649044930934906,0.2380574643611908,1.103115439414978,284.9968566894531,284.95001220703125,300.3327331542969,292.6893005371094,298.1156311035156,297.23638916015625,284.9959411621094,1.0,0.6293043494224548,0.377727210521698,0.377727210521698,1.0,1.0,-3.513192892074585,0.9959366917610168,2.517256259918213,0.2023215293884277,0.9311535954475404,0.9311535954475404,0.0,273.1297607421875,280.0,59719.60546875,0.0,4110.9111328125,1.0,279.1414794921875,283.0614624023437,295.6738586425781,299.4857482910156,293.1499938964844,293.1499938964844,278.8500061035156,33588.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403285384178162,1.0,0.0,0.0,3.642045021057129,3.642068386077881,8.850827839523845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.7734375,0.0,1506.33056640625,1895.4371337890625,0.0,3775.431884765625,0.9017998576164246,1.0,0.0,3.0,1.0,0.0
17850780,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7830652594566345,0.4267127811908722,0.3898146450519562,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9017594456672668,0.6606600284576416,0.6294764280319214,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8495051264762878,0.5519655346870422,0.3892987370491028,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7864397764205933,0.4325133860111236,0.4156844019889831,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6474092602729797,0.2379177361726761,1.1036648750305176,284.90545654296875,284.95001220703125,300.2861633300781,292.6361694335937,298.09686279296875,297.2311706542969,284.9066772460937,1.0,0.631087601184845,0.3770055770874023,0.3770055770874023,1.0,1.0,-3.51632022857666,0.9947606325149536,2.521559715270996,0.2005400210618972,0.8453611731529236,0.8453611731529236,0.0,276.4481506347656,268.0,60200.6796875,0.0,4138.93994140625,1.0,278.8578796386719,282.9504699707031,295.6632385253906,299.57598876953125,293.1499938964844,293.1499938964844,279.1499938964844,38881.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949451208114624,1.0,0.0,0.0,3.514821529388428,3.51484489440918,8.243276283792511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.2568359375,0.0,1408.673095703125,1895.4371337890625,0.0,3858.01708984375,0.8777830600738525,1.0,0.0,3.0,1.0,0.0
17850840,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7830652594566345,0.4267127811908722,0.3898146450519562,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9017594456672668,0.6606600284576416,0.6294764280319214,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8495051264762878,0.5519655346870422,0.3892987370491028,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7864397764205933,0.4325133860111236,0.4156844019889831,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6474092602729797,0.2379177361726761,1.1036648750305176,284.90545654296875,284.95001220703125,300.2861633300781,292.6361694335937,298.09686279296875,297.2311706542969,284.9066772460937,1.0,0.631087601184845,0.3770055770874023,0.3770055770874023,1.0,1.0,-3.51632022857666,0.9947606325149536,2.521559715270996,0.2005400210618972,0.8453611731529236,0.8453611731529236,0.0,276.4481506347656,268.0,60200.6796875,0.0,4138.93994140625,1.0,278.8578796386719,282.9504699707031,295.6632385253906,299.57598876953125,293.1499938964844,293.1499938964844,279.1499938964844,38881.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949451208114624,1.0,0.0,0.0,3.514821529388428,3.51484489440918,8.243276283792511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.2568359375,0.0,1408.673095703125,1895.4371337890625,0.0,3858.01708984375,0.8777830600738525,1.0,0.0,3.0,1.0,0.0
17850900,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7838304042816162,0.4266494214534759,0.3894499540328979,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.90291565656662,0.6609628796577454,0.6294364929199219,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8512332439422607,0.5537188649177551,0.3902775347232818,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7874981164932251,0.4328259825706482,0.415739357471466,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6481346487998962,0.2379945963621139,1.103236198425293,285.01141357421875,284.95001220703125,300.2631225585937,292.6103210449219,298.090576171875,297.2327880859375,285.0123596191406,1.0,0.6302332878112793,0.3766447603702545,0.3766447603702545,1.0,1.0,-3.5165584087371826,0.993739664554596,2.5228185653686523,0.1994250267744064,0.9190676212310792,0.9190676212310792,0.0,274.9764404296875,268.0,59357.87890625,0.0,4130.73291015625,1.0,279.09844970703125,283.0726013183594,295.5848999023437,299.3378601074219,293.1499938964844,293.1499938964844,279.1499938964844,34170.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440703988075256,1.0,0.0,0.0,3.5649189949035645,3.564941883087158,8.479937605443411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.822265625,0.0,1427.18701171875,1895.4371337890625,0.0,3809.3896484375,0.8866033554077148,1.0,0.0,3.0,1.0,0.0
17850960,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7861165404319763,0.4267085492610931,0.3893762528896332,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9058122634887696,0.6614130735397339,0.6297137141227722,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8544840812683105,0.555584192276001,0.3914722800254822,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7900188565254211,0.4332629144191742,0.4159974455833435,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6500092148780823,0.2381711155176162,1.1032791137695312,284.9949645996094,284.95001220703125,300.24029541015625,292.5850524902344,298.0854187011719,297.23583984375,284.9934387207031,1.0,0.6289703249931335,0.3762904703617096,0.3762904703617096,1.0,1.0,-3.5186009407043457,0.9933282136917114,2.525272846221924,0.1985312700271606,0.9262787699699402,0.9262787699699402,0.0,271.7164001464844,256.0,59454.69921875,0.0,4116.4560546875,1.0,279.14215087890625,283.0599365234375,295.5676574707031,299.36151123046875,293.1499938964844,293.1499938964844,278.8500061035156,33542.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94249165058136,1.0,0.0,0.0,3.628617286682129,3.628640651702881,8.785685281509359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.57421875,0.0,1491.2266845703125,1895.4371337890625,0.0,3795.076171875,0.8985135555267334,1.0,0.0,3.0,1.0,0.0
17851020,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7912775278091431,0.4257462620735168,0.3884419500827789,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9128267765045166,0.6611363291740417,0.6294130086898804,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8618123531341553,0.5582515597343445,0.3932540118694305,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7958443760871887,0.4333697557449341,0.4159638583660126,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6544327139854431,0.2381000220775604,1.1019630432128906,284.90509033203125,284.95001220703125,300.19549560546875,292.5363464355469,298.06768798828125,297.2314453125,284.9062194824219,1.0,0.6251904964447021,0.3755818903446197,0.3755818903446197,1.0,1.0,-3.5176448822021484,0.9908434152603148,2.526801586151123,0.1963655650615692,0.8407469987869263,0.8407469987869263,0.0,263.6429138183594,244.0,59862.359375,0.0,4065.489990234375,1.0,278.8580322265625,282.9519348144531,295.5615539550781,299.4517517089844,293.1499938964844,293.1499938964844,279.1499938964844,38975.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512910842895508,1.0,0.0,0.0,3.4940009117126465,3.49402403831482,8.145904644152324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.45703125,0.0,1387.7503662109375,1895.4371337890625,0.0,3874.5859375,0.8732585906982422,1.0,0.0,3.0,1.0,0.0
17851080,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7912775278091431,0.4257462620735168,0.3884419500827789,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9128267765045166,0.6611363291740417,0.6294130086898804,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8618123531341553,0.5582515597343445,0.3932540118694305,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7958443760871887,0.4333697557449341,0.4159638583660126,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6544327139854431,0.2381000220775604,1.1019630432128906,284.90509033203125,284.95001220703125,300.19549560546875,292.5363464355469,298.06768798828125,297.2314453125,284.9062194824219,1.0,0.6251904964447021,0.3755818903446197,0.3755818903446197,1.0,1.0,-3.5176448822021484,0.9908434152603148,2.526801586151123,0.1963655650615692,0.8407469987869263,0.8407469987869263,0.0,263.6429138183594,244.0,59862.359375,0.0,4065.489990234375,1.0,278.8580322265625,282.9519348144531,295.5615539550781,299.4517517089844,293.1499938964844,293.1499938964844,279.1499938964844,38975.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512910842895508,1.0,0.0,0.0,3.4940009117126465,3.49402403831482,8.145904644152324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.45703125,0.0,1387.7503662109375,1895.4371337890625,0.0,3874.5859375,0.8732585906982422,1.0,0.0,3.0,1.0,0.0
17851140,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7989617586135864,0.4258586764335632,0.3879066407680511,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.923250138759613,0.6618908047676086,0.6294374465942383,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8718911409378052,0.5619745850563049,0.3953410983085632,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8040542602539062,0.4341972768306732,0.4161304533481598,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6608470678329468,0.2384655326604843,1.1010122299194336,284.99322509765625,284.95001220703125,300.1519470214844,292.4903564453125,298.0576477050781,297.2370300292969,284.9923400878906,1.0,0.6206138134002686,0.3748733103275299,0.3748733103275299,1.0,1.0,-3.5185887813568115,0.9889899492263794,2.5295987129211426,0.194191887974739,0.9198238253593444,0.9198238253593444,0.0,253.18179321289065,232.0,59112.15234375,0.0,4005.093017578125,1.0,279.1412048339844,283.06109619140625,295.471435546875,299.24127197265625,293.1499938964844,293.1499938964844,278.8500061035156,33671.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438949823379515,1.0,0.0,0.0,3.6049089431762695,3.6049320697784415,8.671253226566478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.138671875,0.0,1466.375244140625,1895.4371337890625,0.0,3807.80078125,0.8935106992721558,1.0,0.0,3.0,1.0,0.0
17851200,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7989617586135864,0.4258586764335632,0.3879066407680511,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.923250138759613,0.6618908047676086,0.6294374465942383,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8718911409378052,0.5619745850563049,0.3953410983085632,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8040542602539062,0.4341972768306732,0.4161304533481598,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6608470678329468,0.2384655326604843,1.1010122299194336,284.99322509765625,284.95001220703125,300.1519470214844,292.4903564453125,298.0576477050781,297.2370300292969,284.9923400878906,1.0,0.6206138134002686,0.3748733103275299,0.3748733103275299,1.0,1.0,-3.5185887813568115,0.9889899492263794,2.5295987129211426,0.194191887974739,0.9198238253593444,0.9198238253593444,0.0,253.18179321289065,232.0,59112.15234375,0.0,4005.093017578125,1.0,279.1412048339844,283.06109619140625,295.471435546875,299.24127197265625,293.1499938964844,293.1499938964844,278.8500061035156,33671.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438949823379515,1.0,0.0,0.0,3.6049089431762695,3.6049320697784415,8.671253226566478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.138671875,0.0,1466.375244140625,1895.4371337890625,0.0,3807.80078125,0.8935106992721558,1.0,0.0,3.0,1.0,0.0
17851260,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.80711829662323,0.4250127375125885,0.3869600892066955,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.934634268283844,0.6616243124008179,0.6290218830108643,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.882778525352478,0.564736008644104,0.3970991671085357,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8126720190048218,0.4343825280666351,0.4160536825656891,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6679644584655762,0.2385016232728958,1.099652647972107,284.90704345703125,284.95001220703125,300.1100158691406,292.447509765625,298.0415954589844,297.23345947265625,284.9075012207031,1.0,0.6155720949172974,0.3742371499538421,0.3742371499538421,1.0,1.0,-3.517345666885376,0.9866233468055724,2.530722379684448,0.192201018333435,0.8371439576148987,0.8371439576148987,0.0,242.3850860595703,220.0,59535.90625,0.0,3937.07080078125,1.0,278.8587646484375,282.9555358886719,295.4706115722656,299.3367614746094,293.1499938964844,293.1499938964844,279.1499938964844,38816.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522883296012878,1.0,0.0,0.0,3.473350524902344,3.473373413085937,8.049900657169928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.6572265625,0.0,1365.427734375,1895.4371337890625,0.0,3883.553466796875,0.8685551881790161,1.0,0.0,3.0,1.0,0.0
17851320,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.80711829662323,0.4250127375125885,0.3869600892066955,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.934634268283844,0.6616243124008179,0.6290218830108643,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.882778525352478,0.564736008644104,0.3970991671085357,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8126720190048218,0.4343825280666351,0.4160536825656891,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6679644584655762,0.2385016232728958,1.099652647972107,284.90704345703125,284.95001220703125,300.1100158691406,292.447509765625,298.0415954589844,297.23345947265625,284.9075012207031,1.0,0.6155720949172974,0.3742371499538421,0.3742371499538421,1.0,1.0,-3.517345666885376,0.9866233468055724,2.530722379684448,0.192201018333435,0.8371439576148987,0.8371439576148987,0.0,242.3850860595703,220.0,59535.90625,0.0,3937.07080078125,1.0,278.8587646484375,282.9555358886719,295.4706115722656,299.3367614746094,293.1499938964844,293.1499938964844,279.1499938964844,38816.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522883296012878,1.0,0.0,0.0,3.473350524902344,3.473373413085937,8.049900657169928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.6572265625,0.0,1365.427734375,1895.4371337890625,0.0,3883.553466796875,0.8685551881790161,1.0,0.0,3.0,1.0,0.0
17851380,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8168162703514099,0.4251943826675415,0.3864543437957763,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9482277631759644,0.662355363368988,0.6289882659912109,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8959711194038391,0.5685169696807861,0.3991996049880981,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8226138949394226,0.4352605640888214,0.4162272810935974,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6767869591712952,0.2389464825391769,1.0988537073135376,284.99322509765625,284.95001220703125,300.0699462890625,292.4081420898437,298.0330505371094,297.2393798828125,284.9923400878906,1.0,0.6103498339653015,0.373600959777832,0.373600959777832,1.0,1.0,-3.518462657928467,0.9850433468818665,2.533419370651245,0.1902730017900467,0.9151626825332642,0.9151626825332642,0.0,230.5882568359375,208.0,58810.37109375,0.0,3869.0537109375,1.0,279.1410217285156,283.0632629394531,295.3878479003906,299.135498046875,293.1499938964844,293.1499938964844,278.8500061035156,33632.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446513056755066,1.0,0.0,0.0,3.5843405723571777,3.5843634605407715,8.572585556976264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.0703125,0.0,1443.9456787109375,1895.4371337890625,0.0,3814.651611328125,0.8888698816299438,1.0,0.0,3.0,1.0,0.0
17851440,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8168162703514099,0.4251943826675415,0.3864543437957763,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9482277631759644,0.662355363368988,0.6289882659912109,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8959711194038391,0.5685169696807861,0.3991996049880981,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8226138949394226,0.4352605640888214,0.4162272810935974,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6767869591712952,0.2389464825391769,1.0988537073135376,284.99322509765625,284.95001220703125,300.0699462890625,292.4081420898437,298.0330505371094,297.2393798828125,284.9923400878906,1.0,0.6103498339653015,0.373600959777832,0.373600959777832,1.0,1.0,-3.518462657928467,0.9850433468818665,2.533419370651245,0.1902730017900467,0.9151626825332642,0.9151626825332642,0.0,230.5882568359375,208.0,58810.37109375,0.0,3869.0537109375,1.0,279.1410217285156,283.0632629394531,295.3878479003906,299.135498046875,293.1499938964844,293.1499938964844,278.8500061035156,33632.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446513056755066,1.0,0.0,0.0,3.5843405723571777,3.5843634605407715,8.572585556976264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.0703125,0.0,1443.9456787109375,1895.4371337890625,0.0,3814.651611328125,0.8888698816299438,1.0,0.0,3.0,1.0,0.0
17851500,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8217961192131042,0.4248397052288055,0.3861683309078216,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.95519357919693,0.6622709631919861,0.628953754901886,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9029642939567566,0.5699493885040283,0.4002160429954529,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8278292417526245,0.4354210793972015,0.4163280129432678,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.681576132774353,0.2390322387218475,1.0986180305480957,284.8757019042969,284.95001220703125,300.0506896972656,292.389892578125,298.0260314941406,297.2382202148437,284.8749694824219,1.0,0.6077273488044739,0.3732828497886657,0.3732828497886657,1.0,1.0,-3.519144296646118,0.9842860102653505,2.534858226776123,0.1894439160823822,0.8316630721092224,0.8316630721092224,0.0,224.7225341796875,208.0,59563.94140625,0.0,3835.522216796875,1.0,278.8998718261719,282.93017578125,295.42340087890625,299.3260803222656,293.1499938964844,293.1499938964844,278.8500061035156,38420.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509009718894958,1.0,0.0,0.0,3.534750938415528,3.53477430343628,8.337021881743567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.5439453125,0.0,1426.2237548828125,1895.4371337890625,0.0,3871.0751953125,0.8789563179016113,1.0,0.0,3.0,1.0,0.0
17851560,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.826378345489502,0.4244144260883331,0.3855452239513397,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9615439772605896,0.6620638966560364,0.6285257339477539,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9098926782608032,0.5713158845901489,0.400969386100769,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8327569961547852,0.4354883730411529,0.4161674976348877,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6861087083816528,0.2390454858541488,1.097672700881958,284.90826416015625,284.95001220703125,300.0320129394531,292.37261962890625,298.0184326171875,297.2360534667969,284.9093017578125,1.0,0.6049551963806152,0.3729784190654754,0.3729784190654754,1.0,1.0,-3.5174574851989746,0.9827980995178224,2.5346593856811523,0.1883593499660492,0.8340891003608704,0.8340891003608704,0.0,219.14373779296875,196.0,59237.4609375,0.0,3797.78564453125,1.0,278.8586730957031,282.9592590332031,295.3952331542969,299.24005126953125,293.1499938964844,293.1499938964844,279.1499938964844,38882.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952892005443573,1.0,0.0,0.0,3.4521870613098145,3.452209711074829,7.952102123454097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.6728515625,0.0,1344.4287109375,1895.4371337890625,0.0,3888.9775390625,0.8639492392539978,1.0,0.0,3.0,1.0,0.0
