time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851620,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8379523754119873,0.4246335625648498,0.385064035654068,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9760655760765076,0.6627474427223206,0.6284378170967102,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9279056191444396,0.5751129388809204,0.4030729532241821,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8449819684028625,0.4363903105258941,0.4163538217544555,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6972647309303284,0.2395318746566772,1.0970208644866943,284.9931640625,284.95001220703125,299.9964904785156,292.3412780761719,298.0112609863281,297.2418518066406,284.99237060546875,1.0,0.5995168685913086,0.3723695576190948,0.3723695576190948,1.0,1.0,-3.5187346935272217,0.9813494086265564,2.5373854637146,0.1865375638008117,0.9114264845848083,0.9114264845848083,0.0,207.05026245117188,184.0,58565.71484375,0.0,3728.335693359375,1.0,279.140869140625,283.0651550292969,295.320068359375,299.0492553710937,293.1499938964844,293.1499938964844,278.8500061035156,33599.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450702667236328,1.0,0.0,0.0,3.5670382976531982,3.567061185836792,8.490022764817695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.1240234375,0.0,1425.2608642578125,1895.4371337890625,0.0,3818.44482421875,0.8849402666091919,1.0,0.0,3.0,1.0,0.0
17851680,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8379523754119873,0.4246335625648498,0.385064035654068,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9760655760765076,0.6627474427223206,0.6284378170967102,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9279056191444396,0.5751129388809204,0.4030729532241821,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8449819684028625,0.4363903105258941,0.4163538217544555,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6972647309303284,0.2395318746566772,1.0970208644866943,284.9931640625,284.95001220703125,299.9964904785156,292.3412780761719,298.0112609863281,297.2418518066406,284.99237060546875,1.0,0.5995168685913086,0.3723695576190948,0.3723695576190948,1.0,1.0,-3.5187346935272217,0.9813494086265564,2.5373854637146,0.1865375638008117,0.9114264845848083,0.9114264845848083,0.0,207.05026245117188,184.0,58565.71484375,0.0,3728.335693359375,1.0,279.140869140625,283.0651550292969,295.320068359375,299.0492553710937,293.1499938964844,293.1499938964844,278.8500061035156,33599.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450702667236328,1.0,0.0,0.0,3.5670382976531982,3.567061185836792,8.490022764817695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.1240234375,0.0,1425.2608642578125,1895.4371337890625,0.0,3818.44482421875,0.8849402666091919,1.0,0.0,3.0,1.0,0.0
17851740,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8497016429901123,0.4239228367805481,0.3842338323593139,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.988933265209198,0.6624248623847961,0.6279643774032593,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9459931254386902,0.5777913928031921,0.4047796428203583,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.857610285282135,0.4366325139999389,0.4163229465484619,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.708459734916687,0.2396615147590637,1.096048355102539,284.9088439941406,284.95001220703125,299.9649353027344,292.31549072265625,297.99859619140625,297.2385559082031,284.9100036621094,1.0,0.594201385974884,0.371785044670105,0.371785044670105,1.0,1.0,-3.51802134513855,0.9793157577514648,2.538705587387085,0.1847812682390213,0.8324770927429199,0.8324770927429199,0.0,195.91845703125,184.0,59027.640625,0.0,3659.69775390625,1.0,278.85986328125,282.9624938964844,295.3388366699219,299.1689758300781,293.1499938964844,293.1499938964844,278.8500061035156,38929.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953113853931427,1.0,0.0,0.0,3.438701629638672,3.4387242794036865,7.890096753726539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.6943359375,0.0,1331.1993408203125,1895.4371337890625,0.0,3890.970458984375,0.8610779643058777,1.0,0.0,3.0,1.0,0.0
17851800,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8502069115638733,0.4239031970500946,0.3841888010501861,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9894415736198424,0.6624177098274231,0.6279303431510925,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9467431902885436,0.5779110789299011,0.4048421084880829,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8581550121307373,0.4366466999053955,0.4163118302822113,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7089289426803589,0.2396678477525711,1.0959768295288086,284.9100341796875,284.95001220703125,299.96368408203125,292.31451416015625,297.9981384277344,297.2384948730469,284.91082763671875,1.0,0.5939724445343018,0.3717606663703918,0.3717606663703918,1.0,1.0,-3.5179014205932617,0.9792020916938782,2.5386993885040283,0.1846920847892761,0.8321896195411682,0.8321896195411682,0.0,195.46121215820312,172.0,59022.2265625,0.0,3656.6572265625,1.0,278.85858154296875,282.9633178710937,295.3361511230469,299.1635131835937,293.1499938964844,293.1499938964844,279.1499938964844,38808.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95312237739563,1.0,0.0,0.0,3.436610698699951,3.436633348464966,7.880503858359589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.14013671875,0.0,1328.2564697265625,1895.4371337890625,0.0,3891.046875,0.8604612946510315,1.0,0.0,3.0,1.0,0.0
17851860,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8641515374183655,0.4241415858268738,0.3837822675704956,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,0.6631313562393188,0.6226890087127686,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9657521843910216,0.5815497040748596,0.4069055616855621,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8729555010795593,0.4375568628311157,0.4165630638599396,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7207601070404053,0.2401606738567352,1.0956333875656128,284.9913635253906,284.95001220703125,299.9338684082031,292.29266357421875,297.99200439453125,297.2435913085937,284.9897766113281,1.0,0.5881299376487732,0.3711895942687988,0.3711895942687988,1.0,1.0,-3.513986110687256,0.9761548638343812,2.5378313064575195,0.1828570067882537,0.9071837067604064,0.9071837067604064,0.0,184.2178497314453,175.0,58337.83203125,0.0,3579.07177734375,1.0,279.1407470703125,283.0673522949219,295.2701721191406,298.9844055175781,293.1499938964844,293.1499938964844,278.8500061035156,33593.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450547695159912,1.0,0.0,0.0,3.552576303482056,3.5525989532470703,8.421319535045768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.8935546875,0.0,1409.931396484375,1895.4371337890625,0.0,3818.303955078125,0.8816629648208618,1.0,0.0,3.0,1.0,0.0
17851920,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8641515374183655,0.4241415858268738,0.3837822675704956,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,0.6631313562393188,0.6226890087127686,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9657521843910216,0.5815497040748596,0.4069055616855621,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8729555010795593,0.4375568628311157,0.4165630638599396,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7207601070404053,0.2401606738567352,1.0956333875656128,284.9913635253906,284.95001220703125,299.9338684082031,292.29266357421875,297.99200439453125,297.2435913085937,284.9897766113281,1.0,0.5881299376487732,0.3711895942687988,0.3711895942687988,1.0,1.0,-3.513986110687256,0.9761548638343812,2.5378313064575195,0.1828570067882537,0.9071837067604064,0.9071837067604064,0.0,184.2178497314453,175.0,58337.83203125,0.0,3579.07177734375,1.0,279.1407470703125,283.0673522949219,295.2701721191406,298.9844055175781,293.1499938964844,293.1499938964844,278.8500061035156,33593.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450547695159912,1.0,0.0,0.0,3.552576303482056,3.5525989532470703,8.421319535045768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.8935546875,0.0,1409.931396484375,1895.4371337890625,0.0,3818.303955078125,0.8816629648208618,1.0,0.0,3.0,1.0,0.0
17851980,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8681608438491821,0.4233588278293609,0.3831807672977447,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.664618968963623,0.6131502985954285,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9720808863639832,0.584067165851593,0.4087295830249786,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8777068257331848,0.437764972448349,0.4168103337287903,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7243108749389648,0.2402466982603073,1.0959506034851074,284.9068298339844,284.95001220703125,299.90728759765625,292.27606201171875,297.98101806640625,297.2409362792969,284.9085388183594,1.0,0.585584819316864,0.3706185221672058,0.3706185221672058,1.0,1.0,-3.50415587425232,0.971222758293152,2.532933235168457,0.1798609644174575,0.8241472244262695,0.8241472244262695,0.0,180.59410095214844,178.0,58573.84765625,0.0,3534.039794921875,1.0,278.8593444824219,282.9692687988281,295.2939453125,299.095703125,293.1499938964844,293.1499938964844,279.1499938964844,39173.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523605704307556,1.0,0.0,0.0,3.404475450515747,3.4044978618621826,7.733814300081576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.29541015625,0.0,1298.9261474609375,1895.4371337890625,0.0,3884.203125,0.8537086248397827,1.0,0.0,3.0,1.0,0.0
17852040,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8681608438491821,0.4233588278293609,0.3831807672977447,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.664618968963623,0.6131502985954285,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9720808863639832,0.584067165851593,0.4087295830249786,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8777068257331848,0.437764972448349,0.4168103337287903,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7243108749389648,0.2402466982603073,1.0959506034851074,284.9068298339844,284.95001220703125,299.90728759765625,292.27606201171875,297.98101806640625,297.2409362792969,284.9085388183594,1.0,0.585584819316864,0.3706185221672058,0.3706185221672058,1.0,1.0,-3.50415587425232,0.971222758293152,2.532933235168457,0.1798609644174575,0.8241472244262695,0.8241472244262695,0.0,180.59410095214844,178.0,58573.84765625,0.0,3534.039794921875,1.0,278.8593444824219,282.9692687988281,295.2939453125,299.095703125,293.1499938964844,293.1499938964844,279.1499938964844,39173.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523605704307556,1.0,0.0,0.0,3.404475450515747,3.4044978618621826,7.733814300081576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.29541015625,0.0,1298.9261474609375,1895.4371337890625,0.0,3884.203125,0.8537086248397827,1.0,0.0,3.0,1.0,0.0
17852100,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8691291213035583,0.4234211444854736,0.3829764723777771,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9990000128746032,0.6659083366394043,0.6107872128486633,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9740172028541564,0.5857943892478943,0.4097172021865845,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8789802193641663,0.4381592273712158,0.4169800579547882,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7252324819564819,0.2404390126466751,1.0962132215499878,285.0069580078125,284.95001220703125,299.89532470703125,292.2698669433594,297.9791564941406,297.24395751953125,285.0072021484375,1.0,0.5850839018821716,0.3703329861164093,0.3703329861164093,1.0,1.0,-3.50277066230774,0.969900906085968,2.532869815826416,0.1787740588188171,0.8939502239227295,0.8939502239227295,0.0,179.75225830078125,178.0,57864.4765625,0.0,3525.669921875,1.0,279.0958251953125,283.0888977050781,295.2339172363281,298.8800048828125,293.1499938964844,293.1499938964844,279.1499938964844,34114.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945850670337677,1.0,0.0,0.0,3.459677457809448,3.4596993923187256,7.986648142832564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.9677734375,0.0,1318.183349609375,1895.4371337890625,0.0,3825.506103515625,0.8630990982055664,1.0,0.0,3.0,1.0,0.0
17852160,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8700430989265442,0.4235492944717407,0.3830887675285339,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.6672841310501099,0.6090551614761353,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.975797176361084,0.5875757336616516,0.4109527170658111,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8801328539848328,0.4386371076107025,0.4174028635025024,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7260726094245911,0.2406928688287735,1.097201943397522,284.9901733398437,284.95001220703125,299.88427734375,292.26513671875,297.9784545898437,297.2479248046875,284.9889831542969,1.0,0.5850374102592468,0.3701161742210388,0.3701161742210388,1.0,1.0,-3.504001379013061,0.9696229696273804,2.5343785285949707,0.1781820058822631,0.899074137210846,0.899074137210846,0.0,179.24110412597656,181.0,57948.68359375,0.0,3525.593017578125,1.0,279.14129638671875,283.0743713378906,295.2368469238281,298.9216003417969,293.1499938964844,293.1499938964844,279.45001220703125,33582.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431667923927308,1.0,0.0,0.0,3.5224146842956543,3.52243709564209,8.278930749838764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.4765625,0.0,1378.34912109375,1895.4371337890625,0.0,3801.2001953125,0.8747294545173645,1.0,0.0,3.0,1.0,0.0
17852220,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.870688259601593,0.4239343702793121,0.3834072053432464,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9990000128746032,0.6699721813201904,0.608217716217041,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9780483841896056,0.5912647247314453,0.4134857058525085,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.881263256072998,0.4397489130496979,0.4184031188488006,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7269077301025391,0.2413064837455749,1.099777102470398,285.04852294921875,284.95001220703125,299.8650817871094,292.2601928710937,297.9784545898437,297.2562866210937,285.0460205078125,1.0,0.5859229564666748,0.3696824908256531,0.3696824908256531,1.0,1.0,-3.51071834564209,0.9704684019088744,2.540249824523926,0.1774930953979492,1.0,1.0,0.0,179.27479553222656,184.0,57613.11328125,0.0,3542.054931640625,1.0,279.4412841796875,283.15240478515625,295.2393493652344,298.8838195800781,293.1499938964844,293.1499938964844,279.1499938964844,31160.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364268183708192,1.0,0.0,0.0,3.71419358253479,3.7142174243927,9.204969728671132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.9541015625,0.0,1568.92138671875,1895.4371337890625,0.0,3739.905029296875,0.9162150025367736,1.0,0.0,3.0,1.0,0.0
17852280,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.870688259601593,0.4239343702793121,0.3834072053432464,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9990000128746032,0.6699721813201904,0.608217716217041,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9780483841896056,0.5912647247314453,0.4134857058525085,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.881263256072998,0.4397489130496979,0.4184031188488006,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7269077301025391,0.2413064837455749,1.099777102470398,285.04852294921875,284.95001220703125,299.8650817871094,292.2601928710937,297.9784545898437,297.2562866210937,285.0460205078125,1.0,0.5859229564666748,0.3696824908256531,0.3696824908256531,1.0,1.0,-3.51071834564209,0.9704684019088744,2.540249824523926,0.1774930953979492,1.0,1.0,0.0,179.27479553222656,184.0,57613.11328125,0.0,3542.054931640625,1.0,279.4412841796875,283.15240478515625,295.2393493652344,298.8838195800781,293.1499938964844,293.1499938964844,279.1499938964844,31160.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364268183708192,1.0,0.0,0.0,3.71419358253479,3.7142174243927,9.204969728671132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.9541015625,0.0,1568.92138671875,1895.4371337890625,0.0,3739.905029296875,0.9162150025367736,1.0,0.0,3.0,1.0,0.0
17852340,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.868452787399292,0.4228020906448364,0.382794052362442,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.6702871322631836,0.6119164824485779,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9775091409683228,0.5933487415313721,0.4152462184429168,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8796848654747009,0.439730703830719,0.4187367260456085,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7257203459739685,0.2412388771772384,1.10062837600708,284.892822265625,284.95001220703125,299.8500061035156,292.2616271972656,297.9668273925781,297.2471008300781,284.8943786621094,1.0,0.5875414609909058,0.3692488372325897,0.3692488372325897,1.0,1.0,-3.5179765224456787,0.9714774489402772,2.546499013900757,0.1769710481166839,0.8868274688720703,0.8868274688720703,0.0,180.82135009765625,187.0,58817.78125,0.0,3568.967529296875,1.0,279.1571044921875,282.976806640625,295.29901123046875,299.0955810546875,293.1499938964844,293.1499938964844,279.45001220703125,37392.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480721950531006,1.0,0.0,0.0,3.673118352890015,3.673142671585083,9.002499723465007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.93896484375,0.0,1569.5291748046875,1895.4371337890625,0.0,3845.578369140625,0.9112753868103028,1.0,0.0,3.0,1.0,0.0
17852400,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.868452787399292,0.4228020906448364,0.382794052362442,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.6702871322631836,0.6119164824485779,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9775091409683228,0.5933487415313721,0.4152462184429168,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8796848654747009,0.439730703830719,0.4187367260456085,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7257203459739685,0.2412388771772384,1.10062837600708,284.892822265625,284.95001220703125,299.8500061035156,292.2616271972656,297.9668273925781,297.2471008300781,284.8943786621094,1.0,0.5875414609909058,0.3692488372325897,0.3692488372325897,1.0,1.0,-3.5179765224456787,0.9714774489402772,2.546499013900757,0.1769710481166839,0.8868274688720703,0.8868274688720703,0.0,180.82135009765625,187.0,58817.78125,0.0,3568.967529296875,1.0,279.1571044921875,282.976806640625,295.29901123046875,299.0955810546875,293.1499938964844,293.1499938964844,279.45001220703125,37392.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480721950531006,1.0,0.0,0.0,3.673118352890015,3.673142671585083,9.002499723465007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.93896484375,0.0,1569.5291748046875,1895.4371337890625,0.0,3845.578369140625,0.9112753868103028,1.0,0.0,3.0,1.0,0.0
17852460,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8660821318626404,0.4228331744670868,0.3825429081916809,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.6704885363578796,0.6165381669998169,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.97673362493515,0.5966362953186035,0.4172982275485992,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.877763032913208,0.440425843000412,0.4191924631595611,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7241950035095215,0.2415106445550918,1.1014385223388672,285.0091552734375,284.95001220703125,299.8385009765625,292.2685241699219,297.96258544921875,297.2472229003906,285.0081787109375,1.0,0.5895925760269165,0.3685907423496246,0.3685907423496246,1.0,1.0,-3.527217626571656,0.9724557399749756,2.55476188659668,0.1758523285388946,0.9875113368034364,0.9875113368034364,0.0,182.7642974853516,190.0,58126.29296875,0.0,3603.23828125,1.0,279.4425964355469,283.10894775390625,295.2514953613281,298.93975830078125,293.1499938964844,293.1499938964844,279.1499938964844,33105.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409477710723876,1.0,0.0,0.0,3.790459156036377,3.790483951568604,9.58687223828747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.9169921875,0.0,1672.633056640625,1895.4371337890625,0.0,3781.05908203125,0.9348783493041992,1.0,0.0,3.0,1.0,0.0
17852520,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8660821318626404,0.4228331744670868,0.3825429081916809,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.6704885363578796,0.6165381669998169,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.97673362493515,0.5966362953186035,0.4172982275485992,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.877763032913208,0.440425843000412,0.4191924631595611,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7241950035095215,0.2415106445550918,1.1014385223388672,285.0091552734375,284.95001220703125,299.8385009765625,292.2685241699219,297.96258544921875,297.2472229003906,285.0081787109375,1.0,0.5895925760269165,0.3685907423496246,0.3685907423496246,1.0,1.0,-3.527217626571656,0.9724557399749756,2.55476188659668,0.1758523285388946,0.9875113368034364,0.9875113368034364,0.0,182.7642974853516,190.0,58126.29296875,0.0,3603.23828125,1.0,279.4425964355469,283.10894775390625,295.2514953613281,298.93975830078125,293.1499938964844,293.1499938964844,279.1499938964844,33105.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409477710723876,1.0,0.0,0.0,3.790459156036377,3.790483951568604,9.58687223828747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.9169921875,0.0,1672.633056640625,1895.4371337890625,0.0,3781.05908203125,0.9348783493041992,1.0,0.0,3.0,1.0,0.0
17852580,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8628726005554199,0.421867311000824,0.382038414478302,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.6690853834152222,0.6226404905319214,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9750607013702391,0.5988194942474365,0.4190992712974548,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8750709891319275,0.4404518008232116,0.4195210635662079,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7220895290374756,0.2414013892412185,1.1019926071166992,284.8922119140625,284.95001220703125,299.8297424316406,292.279541015625,297.95172119140625,297.2372131347656,284.8945007324219,1.0,0.5919501781463623,0.3679326772689819,0.3679326772689819,1.0,1.0,-3.5371835231781006,0.973627507686615,2.563555955886841,0.1749006658792495,0.8843913078308105,0.8843913078308105,0.0,185.254150390625,193.0,59119.1796875,0.0,3642.753173828125,1.0,279.15631103515625,282.9715576171875,295.3075256347656,299.1238708496094,293.1499938964844,293.1499938964844,279.45001220703125,38487.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95025372505188,1.0,0.0,0.0,3.7009122371673584,3.700937032699585,9.139255894297094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.74755859375,0.0,1609.4219970703125,1895.4371337890625,0.0,3865.247802734375,0.9184558987617492,1.0,0.0,3.0,1.0,0.0
17852640,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8628726005554199,0.421867311000824,0.382038414478302,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.6690853834152222,0.6226404905319214,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9750607013702391,0.5988194942474365,0.4190992712974548,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8750709891319275,0.4404518008232116,0.4195210635662079,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7220895290374756,0.2414013892412185,1.1019926071166992,284.8922119140625,284.95001220703125,299.8297424316406,292.279541015625,297.95172119140625,297.2372131347656,284.8945007324219,1.0,0.5919501781463623,0.3679326772689819,0.3679326772689819,1.0,1.0,-3.5371835231781006,0.973627507686615,2.563555955886841,0.1749006658792495,0.8843913078308105,0.8843913078308105,0.0,185.254150390625,193.0,59119.1796875,0.0,3642.753173828125,1.0,279.15631103515625,282.9715576171875,295.3075256347656,299.1238708496094,293.1499938964844,293.1499938964844,279.45001220703125,38487.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95025372505188,1.0,0.0,0.0,3.7009122371673584,3.700937032699585,9.139255894297094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.74755859375,0.0,1609.4219970703125,1895.4371337890625,0.0,3865.247802734375,0.9184558987617492,1.0,0.0,3.0,1.0,0.0
17852700,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8611904978752136,0.4218664169311523,0.3817890882492065,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9990000128746032,0.6684971451759338,0.625914990901947,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9741172194480896,0.6004226207733154,0.4200020730495453,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8736111521720886,0.4407682716846466,0.4196487367153168,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7209158539772034,0.2414931058883667,1.1020535230636597,285.01873779296875,284.95001220703125,299.8263244628906,292.2865295410156,297.9498291015625,297.23663330078125,285.0218505859375,1.0,0.5931684970855713,0.3676036298274994,0.3676036298274994,1.0,1.0,-3.542131423950196,0.9742009043693542,2.5679306983947754,0.1743527054786682,0.9705274701118468,0.9705274701118468,0.0,186.57618713378903,193.0,58277.98828125,0.0,3662.974365234375,1.0,279.4032592773437,283.11474609375,295.2569885253906,298.9169006347656,293.1499938964844,293.1499938964844,279.45001220703125,34223.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442193508148192,1.0,0.0,0.0,3.744821786880493,3.7448463439941406,9.357408430332724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.388671875,0.0,1627.6070556640625,1895.4371337890625,0.0,3810.739501953125,0.9269543886184692,1.0,0.0,3.0,1.0,0.0
17852760,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8601577281951904,0.4220660626888275,0.3819676637649536,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.6680900454521179,0.628456711769104,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9737675189971924,0.6022167801856995,0.4212488234043121,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8727257251739502,0.441273957490921,0.4201101958751678,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7201827168464661,0.2417101114988327,1.103015422821045,285.01666259765625,284.95001220703125,299.8235168457031,292.29443359375,297.9498291015625,297.23846435546875,285.0155639648437,1.0,0.5944927930831909,0.3672538101673126,0.3672538101673126,1.0,1.0,-3.548614501953125,0.9752035140991212,2.573410987854004,0.173910915851593,0.9927586317062378,0.9927586317062378,0.0,187.7413482666016,196.0,58518.59765625,0.0,3686.106201171875,1.0,279.4435119628906,283.112060546875,295.2712707519531,298.9799194335937,293.1499938964844,293.1499938964844,279.1499938964844,33255.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419505596160888,1.0,0.0,0.0,3.814008235931397,3.814033269882202,9.706362789074774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.73828125,0.0,1701.95166015625,1895.4371337890625,0.0,3790.166015625,0.9402136206626892,1.0,0.0,3.0,1.0,0.0
17852820,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8556537628173828,0.421133816242218,0.3815816640853882,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.997543454170227,0.6658703088760376,0.6313979029655457,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.970465362071991,0.6043582558631897,0.4230932295322418,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8686495423316956,0.4413404762744903,0.4205583333969116,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7169231176376343,0.2415847331285476,1.1038371324539185,284.8948974609375,284.95001220703125,299.819580078125,292.3128662109375,297.9413757324219,297.230224609375,284.896728515625,1.0,0.5969051718711853,0.3665542006492615,0.3665542006492615,1.0,1.0,-3.555387020111084,0.9751858711242676,2.5802011489868164,0.172691985964775,0.8906729817390442,0.8906729817390442,0.0,191.2923583984375,199.0,59534.8828125,0.0,3724.582763671875,1.0,279.1561584472656,282.9696655273437,295.33892822265625,299.1798095703125,293.1499938964844,293.1499938964844,279.45001220703125,38396.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509450793266296,1.0,0.0,0.0,3.729115724563599,3.729140758514404,9.279081609747664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.39794921875,0.0,1641.299072265625,1895.4371337890625,0.0,3871.472412109375,0.924638330936432,1.0,0.0,3.0,1.0,0.0
17852880,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8556537628173828,0.421133816242218,0.3815816640853882,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.997543454170227,0.6658703088760376,0.6313979029655457,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.970465362071991,0.6043582558631897,0.4230932295322418,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8686495423316956,0.4413404762744903,0.4205583333969116,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7169231176376343,0.2415847331285476,1.1038371324539185,284.8948974609375,284.95001220703125,299.819580078125,292.3128662109375,297.9413757324219,297.230224609375,284.896728515625,1.0,0.5969051718711853,0.3665542006492615,0.3665542006492615,1.0,1.0,-3.555387020111084,0.9751858711242676,2.5802011489868164,0.172691985964775,0.8906729817390442,0.8906729817390442,0.0,191.2923583984375,199.0,59534.8828125,0.0,3724.582763671875,1.0,279.1561584472656,282.9696655273437,295.33892822265625,299.1798095703125,293.1499938964844,293.1499938964844,279.45001220703125,38396.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509450793266296,1.0,0.0,0.0,3.729115724563599,3.729140758514404,9.279081609747664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.39794921875,0.0,1641.299072265625,1895.4371337890625,0.0,3871.472412109375,0.924638330936432,1.0,0.0,3.0,1.0,0.0
17852940,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8514854311943054,0.4212655425071716,0.3815096020698547,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.993521809577942,0.6653363108634949,0.6304923892021179,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9673218131065368,0.6076231598854065,0.4251951575279236,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8647729754447937,0.4421180784702301,0.4211675226688385,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7136627435684204,0.2418167144060135,1.104782223701477,285.0157165527344,284.95001220703125,299.8178100585937,292.3345947265625,297.9413757324219,297.23291015625,285.01446533203125,1.0,0.5989092588424683,0.3658545911312103,0.3658545911312103,1.0,1.0,-3.558664321899414,0.9740585684776306,2.5846056938171387,0.1707441657781601,0.9970182776451112,0.9970182776451112,0.0,194.7211303710937,202.0,58792.5859375,0.0,3753.57373046875,1.0,279.4437561035156,283.1092224121094,295.30914306640625,299.0360107421875,293.1499938964844,293.1499938964844,279.1499938964844,33416.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422177076339722,1.0,0.0,0.0,3.835174560546875,3.83519983291626,9.814394843488117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.3447265625,0.0,1728.7989501953125,1895.4371337890625,0.0,3792.59033203125,0.9450399875640868,1.0,0.0,3.0,1.0,0.0
17853000,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8514854311943054,0.4212655425071716,0.3815096020698547,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.993521809577942,0.6653363108634949,0.6304923892021179,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9673218131065368,0.6076231598854065,0.4251951575279236,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8647729754447937,0.4421180784702301,0.4211675226688385,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7136627435684204,0.2418167144060135,1.104782223701477,285.0157165527344,284.95001220703125,299.8178100585937,292.3345947265625,297.9413757324219,297.23291015625,285.01446533203125,1.0,0.5989092588424683,0.3658545911312103,0.3658545911312103,1.0,1.0,-3.558664321899414,0.9740585684776306,2.5846056938171387,0.1707441657781601,0.9970182776451112,0.9970182776451112,0.0,194.7211303710937,202.0,58792.5859375,0.0,3753.57373046875,1.0,279.4437561035156,283.1092224121094,295.30914306640625,299.0360107421875,293.1499938964844,293.1499938964844,279.1499938964844,33416.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422177076339722,1.0,0.0,0.0,3.835174560546875,3.83519983291626,9.814394843488117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.3447265625,0.0,1728.7989501953125,1895.4371337890625,0.0,3792.59033203125,0.9450399875640868,1.0,0.0,3.0,1.0,0.0
17853060,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8469961285591125,0.4202808439731598,0.3810761868953705,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9892394542694092,0.6640790104866028,0.6297475099563599,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9636867642402648,0.6096217632293701,0.4269475042819977,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8606767654418945,0.4421371817588806,0.4215769469738006,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7101240754127502,0.2416350543498993,1.1053624153137207,284.8915710449219,284.95001220703125,299.8179016113281,292.3592834472656,297.934814453125,297.225830078125,284.8934936523437,1.0,0.60076904296875,0.365206629037857,0.365206629037857,1.0,1.0,-3.5605568885803223,0.9726257920265198,2.587930917739868,0.1690913289785385,0.8914974927902222,0.8914974927902222,0.0,198.3075714111328,205.0,59720.578125,0.0,3780.13525390625,1.0,279.1566772460937,282.96600341796875,295.3811950683594,299.2340393066406,293.1499938964844,293.1499938964844,279.45001220703125,38506.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504319429397584,1.0,0.0,0.0,3.744448184967041,3.744473457336426,9.355541124023148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.951171875,0.0,1660.0479736328125,1895.4371337890625,0.0,3866.8525390625,0.9281782507896424,1.0,0.0,3.0,1.0,0.0
17853120,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8469961285591125,0.4202808439731598,0.3810761868953705,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9892394542694092,0.6640790104866028,0.6297475099563599,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9636867642402648,0.6096217632293701,0.4269475042819977,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8606767654418945,0.4421371817588806,0.4215769469738006,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7101240754127502,0.2416350543498993,1.1053624153137207,284.8915710449219,284.95001220703125,299.8179016113281,292.3592834472656,297.934814453125,297.225830078125,284.8934936523437,1.0,0.60076904296875,0.365206629037857,0.365206629037857,1.0,1.0,-3.5605568885803223,0.9726257920265198,2.587930917739868,0.1690913289785385,0.8914974927902222,0.8914974927902222,0.0,198.3075714111328,205.0,59720.578125,0.0,3780.13525390625,1.0,279.1566772460937,282.96600341796875,295.3811950683594,299.2340393066406,293.1499938964844,293.1499938964844,279.45001220703125,38506.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504319429397584,1.0,0.0,0.0,3.744448184967041,3.744473457336426,9.355541124023148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.951171875,0.0,1660.0479736328125,1895.4371337890625,0.0,3866.8525390625,0.9281782507896424,1.0,0.0,3.0,1.0,0.0
17853180,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8437899351119995,0.4204297363758087,0.3809898793697357,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9859578609466552,0.6640704274177551,0.629469633102417,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9613466262817384,0.612684965133667,0.4289138615131378,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.857769787311554,0.4429211318492889,0.4221620857715606,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7074180841445923,0.2418605536222458,1.106140375137329,285.0159606933594,284.95001220703125,299.8197021484375,292.38671875,297.9359436035156,297.2284851074219,285.0148010253906,1.0,0.6025540828704834,0.3645586669445038,0.3645586669445038,1.0,1.0,-3.564112424850464,0.9717391729354858,2.592373371124268,0.1673421859741211,0.999446451663971,0.999446451663971,0.0,201.2010803222656,208.0,58953.328125,0.0,3806.731201171875,1.0,279.44384765625,283.10888671875,295.3584289550781,299.0942077636719,293.1499938964844,293.1499938964844,279.1499938964844,33505.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411301612854004,1.0,0.0,0.0,3.845980405807495,3.846005916595459,9.86977852335258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.056640625,0.0,1742.6693115234375,1895.4371337890625,0.0,3782.71630859375,0.9475513696670532,1.0,0.0,3.0,1.0,0.0
17853240,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8437899351119995,0.4204297363758087,0.3809898793697357,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9859578609466552,0.6640704274177551,0.629469633102417,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9613466262817384,0.612684965133667,0.4289138615131378,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.857769787311554,0.4429211318492889,0.4221620857715606,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7074180841445923,0.2418605536222458,1.106140375137329,285.0159606933594,284.95001220703125,299.8197021484375,292.38671875,297.9359436035156,297.2284851074219,285.0148010253906,1.0,0.6025540828704834,0.3645586669445038,0.3645586669445038,1.0,1.0,-3.564112424850464,0.9717391729354858,2.592373371124268,0.1673421859741211,0.999446451663971,0.999446451663971,0.0,201.2010803222656,208.0,58953.328125,0.0,3806.731201171875,1.0,279.44384765625,283.10888671875,295.3584289550781,299.0942077636719,293.1499938964844,293.1499938964844,279.1499938964844,33505.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411301612854004,1.0,0.0,0.0,3.845980405807495,3.846005916595459,9.86977852335258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.056640625,0.0,1742.6693115234375,1895.4371337890625,0.0,3782.71630859375,0.9475513696670532,1.0,0.0,3.0,1.0,0.0
17853300,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8423032760620117,0.420068085193634,0.3810043931007385,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9843884110450744,0.6636491417884827,0.629438042640686,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9602370858192444,0.6136775612831116,0.4298911392688751,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8564496040344238,0.4430444538593292,0.4225403964519501,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7061907649040222,0.2418434917926788,1.106868863105774,284.88116455078125,284.95001220703125,299.8211975097656,292.4013671875,297.93377685546875,297.2259521484375,284.8770446777344,1.0,0.6035078167915344,0.3642346858978271,0.3642346858978271,1.0,1.0,-3.5666067600250244,0.9715158939361572,2.595090866088867,0.1666744798421859,0.910071849822998,0.910071849822998,0.0,202.6577606201172,208.0,60114.00390625,0.0,3821.908203125,1.0,279.1932983398437,282.9527587890625,295.4302978515625,299.338623046875,293.1499938964844,293.1499938964844,279.1499938964844,36745.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470839500427246,1.0,0.0,0.0,3.83073091506958,3.830756902694702,9.791665434022434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.3203125,0.0,1749.5408935546875,1895.4371337890625,0.0,3836.654541015625,0.9445890784263612,1.0,0.0,3.0,1.0,0.0
17853360,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8398873805999756,0.4194703102111816,0.3805769085884094,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9818914532661438,0.6629436612129211,0.6289099454879761,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.958016037940979,0.6144152283668518,0.4304836988449096,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8542502522468567,0.4429523050785064,0.4225784838199615,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7041673064231873,0.2416760623455047,1.106678128242493,284.8920288085937,284.95001220703125,299.822998046875,292.41656494140625,297.92999267578125,297.220947265625,284.8940124511719,1.0,0.6042985916137695,0.3639454245567322,0.3639454245567322,1.0,1.0,-3.565990686416626,0.9704023003578186,2.595588445663452,0.1657778769731521,0.8943993449211121,0.8943993449211121,0.0,204.55841064453125,211.0,59893.22265625,0.0,3831.927490234375,1.0,279.1563415527344,282.9657592773437,295.43719482421875,299.2996520996094,293.1499938964844,293.1499938964844,279.45001220703125,38540.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490349292755128,1.0,0.0,0.0,3.755273818969727,3.7552993297576895,9.40971574436844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.287109375,0.0,1673.029296875,1895.4371337890625,0.0,3854.263916015625,0.930648148059845,1.0,0.0,3.0,1.0,0.0
17853420,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8369920253753662,0.4196262061595917,0.3804918527603149,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9786375164985656,0.6629431247711182,0.6286484599113464,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9557953476905824,0.6173334717750549,0.4323152303695678,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8516501784324646,0.4437348246574402,0.4231586158275604,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7016545534133911,0.241893395781517,1.107398509979248,285.017578125,284.95001220703125,299.8275756835937,292.4485778808594,297.93194580078125,297.2235412597656,285.0165100097656,1.0,0.6060081124305725,0.3633668720722198,0.3633668720722198,1.0,1.0,-3.5693299770355225,0.969655692577362,2.599674224853516,0.1642237603664398,1.0,1.0,0.0,207.35940551757807,214.0,59126.95703125,0.0,3857.49658203125,1.0,279.44390869140625,283.1098327636719,295.4195861816406,299.16552734375,293.1499938964844,293.1499938964844,279.1499938964844,33549.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395923018455504,1.0,0.0,0.0,3.856153964996338,3.856179714202881,9.922064236889128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.98046875,0.0,1755.4779052734375,1895.4371337890625,0.0,3768.73681640625,0.9498750567436218,1.0,0.0,3.0,1.0,0.0
