time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853480,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8369920253753662,0.4196262061595917,0.3804918527603149,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9786375164985656,0.6629431247711182,0.6286484599113464,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9557953476905824,0.6173334717750549,0.4323152303695678,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8516501784324646,0.4437348246574402,0.4231586158275604,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7016545534133911,0.241893395781517,1.107398509979248,285.017578125,284.95001220703125,299.8275756835937,292.4485778808594,297.93194580078125,297.2235412597656,285.0165100097656,1.0,0.6060081124305725,0.3633668720722198,0.3633668720722198,1.0,1.0,-3.5693299770355225,0.969655692577362,2.599674224853516,0.1642237603664398,1.0,1.0,0.0,207.35940551757807,214.0,59126.95703125,0.0,3857.49658203125,1.0,279.44390869140625,283.1098327636719,295.4195861816406,299.16552734375,293.1499938964844,293.1499938964844,279.1499938964844,33549.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395923018455504,1.0,0.0,0.0,3.856153964996338,3.856179714202881,9.922064236889128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.98046875,0.0,1755.4779052734375,1895.4371337890625,0.0,3768.73681640625,0.9498750567436218,1.0,0.0,3.0,1.0,0.0
17853540,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8333685398101807,0.4186632633209228,0.3800747096538543,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9745204448699952,0.6617892384529114,0.6280663013458252,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.952579915523529,0.6189659237861633,0.4338118731975555,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8484079837799072,0.4437501430511474,0.4235607981681824,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6985899806022644,0.2416977733373642,1.1078816652297974,284.8930358886719,284.95001220703125,299.8332214355469,292.482421875,297.9268493652344,297.2161865234375,284.89471435546875,1.0,0.6077004075050354,0.3627882897853851,0.3627882897853851,1.0,1.0,-3.571005344390869,0.9683605432510376,2.602644920349121,0.1628231108188629,0.8981126546859741,0.8981126546859741,0.0,210.67437744140625,217.0,60094.0703125,0.0,3881.978759765625,1.0,279.15679931640625,282.9656982421875,295.5021667480469,299.37646484375,293.1499938964844,293.1499938964844,279.45001220703125,38450.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473943710327148,1.0,0.0,0.0,3.768641710281372,3.768667459487915,9.476827926846454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.72900390625,0.0,1688.1417236328125,1895.4371337890625,0.0,3839.458251953125,0.9335365295410156,1.0,0.0,3.0,1.0,0.0
17853600,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8333685398101807,0.4186632633209228,0.3800747096538543,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9745204448699952,0.6617892384529114,0.6280663013458252,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.952579915523529,0.6189659237861633,0.4338118731975555,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8484079837799072,0.4437501430511474,0.4235607981681824,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6985899806022644,0.2416977733373642,1.1078816652297974,284.8930358886719,284.95001220703125,299.8332214355469,292.482421875,297.9268493652344,297.2161865234375,284.89471435546875,1.0,0.6077004075050354,0.3627882897853851,0.3627882897853851,1.0,1.0,-3.571005344390869,0.9683605432510376,2.602644920349121,0.1628231108188629,0.8981126546859741,0.8981126546859741,0.0,210.67437744140625,217.0,60094.0703125,0.0,3881.978759765625,1.0,279.15679931640625,282.9656982421875,295.5021667480469,299.37646484375,293.1499938964844,293.1499938964844,279.45001220703125,38450.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473943710327148,1.0,0.0,0.0,3.768641710281372,3.768667459487915,9.476827926846454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.72900390625,0.0,1688.1417236328125,1895.4371337890625,0.0,3839.458251953125,0.9335365295410156,1.0,0.0,3.0,1.0,0.0
17853660,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8306688666343689,0.4188142418861389,0.3799859285354614,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9712260365486144,0.6617496013641357,0.6277710199356079,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.950452983379364,0.6218061447143555,0.4355872571468353,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8460047841072083,0.4445146024227142,0.4241239726543426,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6962141990661621,0.2419037669897079,1.108547568321228,285.01971435546875,284.95001220703125,299.8397216796875,292.5178527832031,297.9294738769531,297.21893310546875,285.018798828125,1.0,0.6093666553497314,0.3622395396232605,0.3622395396232605,1.0,1.0,-3.574146270751953,0.9676297307014464,2.606516599655152,0.1614336520433426,1.0,1.0,0.0,213.44985961914065,220.0,59312.1171875,0.0,3906.96435546875,1.0,279.4440002441406,283.1114196777344,295.4887390136719,299.2464904785156,293.1499938964844,293.1499938964844,279.1499938964844,33664.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379536509513856,1.0,0.0,0.0,3.866390466690064,3.8664162158966064,9.974811518986826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.2275390625,0.0,1768.990234375,1895.4371337890625,0.0,3753.821533203125,0.9521801471710204,1.0,0.0,3.0,1.0,0.0
17853720,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8306688666343689,0.4188142418861389,0.3799859285354614,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9712260365486144,0.6617496013641357,0.6277710199356079,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.950452983379364,0.6218061447143555,0.4355872571468353,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8460047841072083,0.4445146024227142,0.4241239726543426,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6962141990661621,0.2419037669897079,1.108547568321228,285.01971435546875,284.95001220703125,299.8397216796875,292.5178527832031,297.9294738769531,297.21893310546875,285.018798828125,1.0,0.6093666553497314,0.3622395396232605,0.3622395396232605,1.0,1.0,-3.574146270751953,0.9676297307014464,2.606516599655152,0.1614336520433426,1.0,1.0,0.0,213.44985961914065,220.0,59312.1171875,0.0,3906.96435546875,1.0,279.4440002441406,283.1114196777344,295.4887390136719,299.2464904785156,293.1499938964844,293.1499938964844,279.1499938964844,33664.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379536509513856,1.0,0.0,0.0,3.866390466690064,3.8664162158966064,9.974811518986826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.2275390625,0.0,1768.990234375,1895.4371337890625,0.0,3753.821533203125,0.9521801471710204,1.0,0.0,3.0,1.0,0.0
17853780,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8272492289543152,0.4178455471992492,0.3795681893825531,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.967050075531006,0.6605536341667175,0.6271542906761169,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9473324418067932,0.6233481168746948,0.4370275139808655,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8429775834083557,0.4445081949234009,0.4245096445083618,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6933022737503052,0.2416975051164627,1.1089894771575928,284.893310546875,284.95001220703125,299.8468933105469,292.5545654296875,297.9249572753906,297.2117614746094,284.8949584960937,1.0,0.6110225915908813,0.3616907596588135,0.3616907596588135,1.0,1.0,-3.5756425857543945,0.9663612842559814,2.609281301498413,0.1602045446634292,0.9019277691841124,0.9019277691841124,0.0,216.7513732910156,223.0,60313.48828125,0.0,3930.958251953125,1.0,279.1567077636719,282.9651794433594,295.57421875,299.46209716796875,293.1499938964844,293.1499938964844,278.8500061035156,38377.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457122087478638,1.0,0.0,0.0,3.7828927040100098,3.7829184532165527,9.548635944156558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.4345703125,0.0,1704.5428466796875,1895.4371337890625,0.0,3824.253173828125,0.9366500973701476,1.0,0.0,3.0,1.0,0.0
17853840,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8272492289543152,0.4178455471992492,0.3795681893825531,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.967050075531006,0.6605536341667175,0.6271542906761169,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9473324418067932,0.6233481168746948,0.4370275139808655,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8429775834083557,0.4445081949234009,0.4245096445083618,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6933022737503052,0.2416975051164627,1.1089894771575928,284.893310546875,284.95001220703125,299.8468933105469,292.5545654296875,297.9249572753906,297.2117614746094,284.8949584960937,1.0,0.6110225915908813,0.3616907596588135,0.3616907596588135,1.0,1.0,-3.5756425857543945,0.9663612842559814,2.609281301498413,0.1602045446634292,0.9019277691841124,0.9019277691841124,0.0,216.7513732910156,223.0,60313.48828125,0.0,3930.958251953125,1.0,279.1567077636719,282.9651794433594,295.57421875,299.46209716796875,293.1499938964844,293.1499938964844,278.8500061035156,38377.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457122087478638,1.0,0.0,0.0,3.7828927040100098,3.7829184532165527,9.548635944156558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.4345703125,0.0,1704.5428466796875,1895.4371337890625,0.0,3824.253173828125,0.9366500973701476,1.0,0.0,3.0,1.0,0.0
17853900,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.825179934501648,0.4172108471393585,0.3791342675685882,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.9644973278045654,0.6597461104393005,0.6265562176704407,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.9453080296516418,0.6239469051361084,0.4375540614128113,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.8411203622817993,0.4443387687206268,0.4244865477085113,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.6914924383163452,0.2414692491292953,1.1085222959518433,284.81707763671875,284.95001220703125,299.85064697265625,292.5733337402344,297.9217834472656,297.2069702148437,284.82135009765625,1.0,0.6117026209831238,0.3614163696765899,0.3614163696765899,1.0,1.0,-3.5744469165802,0.9651120901107788,2.609334707260132,0.1593606621026992,0.8184309005737305,0.8184309005737305,0.0,218.561279296875,223.0,60736.08984375,0.0,3938.944091796875,1.0,278.8985290527344,282.8734741210937,295.6105651855469,299.6039123535156,293.1499938964844,293.1499938964844,278.8500061035156,43135.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950458526611328,1.0,0.0,0.0,3.646392822265625,3.6464180946350098,8.871972454471688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.3857421875,0.0,1582.4918212890625,1895.4371337890625,0.0,3867.091796875,0.907292366027832,1.0,0.0,3.0,1.0,0.0
17853960,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8231570720672607,0.4168069958686828,0.3786824345588684,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9619544148445128,0.65915846824646,0.6259125471115112,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.943333864212036,0.6247992515563965,0.4380591809749603,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8393063545227051,0.4443095028400421,0.4244205951690674,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.6896976232528687,0.2413040697574615,1.1078587770462036,284.88525390625,284.95001220703125,299.8544921875,292.59228515625,297.920166015625,297.20416259765625,284.8874816894531,1.0,0.6123194694519043,0.3611516952514648,0.3611516952514648,1.0,1.0,-3.5728561878204346,0.9637693166732788,2.609086751937866,0.1584512442350387,0.8325424790382385,0.8325424790382385,0.0,220.3139190673828,226.0,60347.859375,0.0,3945.56494140625,1.0,278.8580017089844,282.9332580566406,295.5980834960937,299.5059814453125,293.1499938964844,293.1499938964844,279.1499938964844,41170.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495555758476256,1.0,0.0,0.0,3.536726236343384,3.536750078201294,8.346341928699985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.271484375,0.0,1448.2489013671875,1895.4371337890625,0.0,3858.95751953125,0.8848798274993896,1.0,0.0,3.0,1.0,0.0
17854020,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8212730288505554,0.4171530902385711,0.3788380026817322,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9593090415000916,0.6592627763748169,0.6258088946342468,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9421091079711914,0.6277287006378174,0.4399599134922027,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8376899361610413,0.4451833963394165,0.4251075685024261,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6879849433898926,0.2415662407875061,1.1087208986282349,284.9986877441406,284.95001220703125,299.8623352050781,292.6307373046875,297.92498779296875,297.2093505859375,284.9985046386719,1.0,0.6139059662818909,0.360622376203537,0.360622376203537,1.0,1.0,-3.5770583152771,0.9634299278259276,2.613628387451172,0.1572553962469101,0.9249268174171448,0.9249268174171448,0.0,222.6573486328125,229.0,59707.37890625,0.0,3970.71484375,1.0,279.1414794921875,283.0654296875,295.5899963378906,299.3715515136719,293.1499938964844,293.1499938964844,278.8500061035156,34047.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373507499694824,1.0,0.0,0.0,3.636667728424072,3.636691093444824,8.824711699162435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.1279296875,0.0,1503.828125,1895.4371337890625,0.0,3748.328369140625,0.9010998010635376,1.0,0.0,3.0,1.0,0.0
17854080,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8212730288505554,0.4171530902385711,0.3788380026817322,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9593090415000916,0.6592627763748169,0.6258088946342468,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9421091079711914,0.6277287006378174,0.4399599134922027,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8376899361610413,0.4451833963394165,0.4251075685024261,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6879849433898926,0.2415662407875061,1.1087208986282349,284.9986877441406,284.95001220703125,299.8623352050781,292.6307373046875,297.92498779296875,297.2093505859375,284.9985046386719,1.0,0.6139059662818909,0.360622376203537,0.360622376203537,1.0,1.0,-3.5770583152771,0.9634299278259276,2.613628387451172,0.1572553962469101,0.9249268174171448,0.9249268174171448,0.0,222.6573486328125,229.0,59707.37890625,0.0,3970.71484375,1.0,279.1414794921875,283.0654296875,295.5899963378906,299.3715515136719,293.1499938964844,293.1499938964844,278.8500061035156,34047.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373507499694824,1.0,0.0,0.0,3.636667728424072,3.636691093444824,8.824711699162435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.1279296875,0.0,1503.828125,1895.4371337890625,0.0,3748.328369140625,0.9010998010635376,1.0,0.0,3.0,1.0,0.0
17854140,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8183082938194275,0.4163888096809387,0.3785239160060882,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.95538067817688,0.6582393646240234,0.625264048576355,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9394407272338868,0.6293655633926392,0.4413991570472717,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8351650238037109,0.4453121423721313,0.4255552589893341,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.685509443283081,0.2414533197879791,1.109365701675415,284.9150390625,284.95001220703125,299.8702087402344,292.6695861816406,297.9224853515625,297.2046203613281,284.9156494140625,1.0,0.6155368089675903,0.3600930571556091,0.3600930571556091,1.0,1.0,-3.5790810585021973,0.9623861312866212,2.616694927215576,0.1560847014188766,0.8494428992271423,0.8494428992271423,0.0,225.78131103515625,232.0,60434.99609375,0.0,3995.0322265625,1.0,278.85845947265625,282.9593200683594,295.6796264648437,299.5764465332031,293.1499938964844,293.1499938964844,279.1499938964844,38471.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431467652320862,1.0,0.0,0.0,3.522153854370117,3.52217698097229,8.277705205728125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.267578125,0.0,1413.371826171875,1895.4371337890625,0.0,3801.0185546875,0.8790820240974426,1.0,0.0,3.0,1.0,0.0
17854200,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8183082938194275,0.4163888096809387,0.3785239160060882,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.95538067817688,0.6582393646240234,0.625264048576355,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9394407272338868,0.6293655633926392,0.4413991570472717,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8351650238037109,0.4453121423721313,0.4255552589893341,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.685509443283081,0.2414533197879791,1.109365701675415,284.9150390625,284.95001220703125,299.8702087402344,292.6695861816406,297.9224853515625,297.2046203613281,284.9156494140625,1.0,0.6155368089675903,0.3600930571556091,0.3600930571556091,1.0,1.0,-3.5790810585021973,0.9623861312866212,2.616694927215576,0.1560847014188766,0.8494428992271423,0.8494428992271423,0.0,225.78131103515625,232.0,60434.99609375,0.0,3995.0322265625,1.0,278.85845947265625,282.9593200683594,295.6796264648437,299.5764465332031,293.1499938964844,293.1499938964844,279.1499938964844,38471.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431467652320862,1.0,0.0,0.0,3.522153854370117,3.52217698097229,8.277705205728125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.267578125,0.0,1413.371826171875,1895.4371337890625,0.0,3801.0185546875,0.8790820240974426,1.0,0.0,3.0,1.0,0.0
17854260,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8160096406936646,0.4165092408657074,0.3785123825073242,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9521737694740297,0.6580989360809326,0.624992311000824,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9376356601715088,0.6319774389266968,0.4431022107601166,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8332335948944092,0.446044385433197,0.4261674582958221,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6835585236549377,0.2416777461767196,1.110316514968872,285.0068359375,284.95001220703125,299.8779296875,292.7086181640625,297.9257202148437,297.2076721191406,285.0054016113281,1.0,0.6172009110450745,0.3595719635486603,0.3595719635486603,1.0,1.0,-3.5826611518859863,0.9618669152259828,2.6207942962646484,0.1548742353916168,0.9389193654060364,0.9389193654060364,0.0,228.4974822998047,235.0,59941.05859375,0.0,4020.943115234375,1.0,279.14227294921875,283.07098388671875,295.6795959472656,299.4755249023437,293.1499938964844,293.1499938964844,278.8500061035156,33144.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338738322257996,1.0,0.0,0.0,3.648141622543335,3.648164987564087,8.880484188011906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.5126953125,0.0,1509.7503662109375,1895.4371337890625,0.0,3716.596923828125,0.9026065468788148,1.0,0.0,3.0,1.0,0.0
17854320,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8160096406936646,0.4165092408657074,0.3785123825073242,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9521737694740297,0.6580989360809326,0.624992311000824,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9376356601715088,0.6319774389266968,0.4431022107601166,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8332335948944092,0.446044385433197,0.4261674582958221,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6835585236549377,0.2416777461767196,1.110316514968872,285.0068359375,284.95001220703125,299.8779296875,292.7086181640625,297.9257202148437,297.2076721191406,285.0054016113281,1.0,0.6172009110450745,0.3595719635486603,0.3595719635486603,1.0,1.0,-3.5826611518859863,0.9618669152259828,2.6207942962646484,0.1548742353916168,0.9389193654060364,0.9389193654060364,0.0,228.4974822998047,235.0,59941.05859375,0.0,4020.943115234375,1.0,279.14227294921875,283.07098388671875,295.6795959472656,299.4755249023437,293.1499938964844,293.1499938964844,278.8500061035156,33144.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338738322257996,1.0,0.0,0.0,3.648141622543335,3.648164987564087,8.880484188011906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.5126953125,0.0,1509.7503662109375,1895.4371337890625,0.0,3716.596923828125,0.9026065468788148,1.0,0.0,3.0,1.0,0.0
17854380,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.81272953748703,0.4155427515506744,0.3780373930931091,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9477830529212952,0.6568116545677185,0.6242266893386841,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.934564471244812,0.6333158612251282,0.4443527460098266,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8304873704910278,0.4459875226020813,0.4264680445194244,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6808857917785645,0.2414670437574386,1.1106514930725098,284.9096069335937,284.95001220703125,299.8852233886719,292.7474975585937,297.92169189453125,297.201171875,284.910888671875,1.0,0.618785560131073,0.3590508699417114,0.3590508699417114,1.0,1.0,-3.583448648452759,0.9604540467262268,2.6229944229125977,0.1536170691251754,0.8543937802314758,0.8543937802314758,0.0,231.8666381835937,238.0,60714.9609375,0.0,4043.60986328125,1.0,278.85772705078125,282.9538879394531,295.765625,299.68328857421875,293.1499938964844,293.1499938964844,279.1499938964844,38404.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413100481033324,1.0,0.0,0.0,3.541701555252075,3.5417251586914062,8.369841566491232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.6337890625,0.0,1433.4395751953125,1895.4371337890625,0.0,3784.349853515625,0.8832921981811523,1.0,0.0,3.0,1.0,0.0
17854440,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.81272953748703,0.4155427515506744,0.3780373930931091,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9477830529212952,0.6568116545677185,0.6242266893386841,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.934564471244812,0.6333158612251282,0.4443527460098266,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8304873704910278,0.4459875226020813,0.4264680445194244,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6808857917785645,0.2414670437574386,1.1106514930725098,284.9096069335937,284.95001220703125,299.8852233886719,292.7474975585937,297.92169189453125,297.201171875,284.910888671875,1.0,0.618785560131073,0.3590508699417114,0.3590508699417114,1.0,1.0,-3.583448648452759,0.9604540467262268,2.6229944229125977,0.1536170691251754,0.8543937802314758,0.8543937802314758,0.0,231.8666381835937,238.0,60714.9609375,0.0,4043.60986328125,1.0,278.85772705078125,282.9538879394531,295.765625,299.68328857421875,293.1499938964844,293.1499938964844,279.1499938964844,38404.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413100481033324,1.0,0.0,0.0,3.541701555252075,3.5417251586914062,8.369841566491232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.6337890625,0.0,1433.4395751953125,1895.4371337890625,0.0,3784.349853515625,0.8832921981811523,1.0,0.0,3.0,1.0,0.0
17854500,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8111717104911804,0.4154918789863586,0.3778043091297149,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9456761479377748,0.6565856337547302,0.6238122582435608,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9331657886505128,0.6344783902168274,0.4449871480464935,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8291888236999512,0.4462320506572723,0.4265760779380798,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6795930862426758,0.2414956390857696,1.1105852127075195,285.01776123046875,284.95001220703125,299.888671875,292.76678466796875,297.92236328125,297.2015991210937,285.0189819335937,1.0,0.6195111870765686,0.3587903082370758,0.3587903082370758,1.0,1.0,-3.5834760665893555,0.9596381783485411,2.623837947845459,0.152816817164421,0.9313099980354308,0.9313099980354308,0.0,233.44346618652344,238.0,59962.90625,0.0,4053.3466796875,1.0,279.09918212890625,283.07861328125,295.73211669921875,299.49713134765625,293.1499938964844,293.1499938964844,279.1499938964844,33878.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349921941757202,1.0,0.0,0.0,3.5960636138916016,3.5960867404937744,8.628752539152629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.8525390625,0.0,1458.34521484375,1895.4371337890625,0.0,3726.8134765625,0.8932904601097107,1.0,0.0,3.0,1.0,0.0
17854560,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.810257077217102,0.4155652523040771,0.3779086768627167,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9443304538726808,0.6565115451812744,0.6237730979919434,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9325662851333618,0.6357521414756775,0.4459074735641479,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8284547328948975,0.4465999603271484,0.4269471168518066,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6788374185562134,0.2416180074214935,1.1112371683120728,285.0045471191406,284.95001220703125,299.8919372558594,292.78594970703125,297.9240417480469,297.2033996582031,285.00311279296875,1.0,0.6203542947769165,0.3585370481014251,0.3585370481014251,1.0,1.0,-3.585890054702759,0.9595934748649596,2.6262965202331543,0.15230093896389,0.94342041015625,0.94342041015625,0.0,234.6786193847656,241.0,60192.109375,0.0,4067.213134765625,1.0,279.1424560546875,283.0685119628906,295.759521484375,299.5736083984375,293.1499938964844,293.1499938964844,278.8500061035156,33176.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932520031929016,1.0,0.0,0.0,3.665974140167236,3.665997743606568,8.967514304458746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.5009765625,0.0,1529.7965087890625,1895.4371337890625,0.0,3704.218017578125,0.9066928029060364,1.0,0.0,3.0,1.0,0.0
17854620,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8069478273391724,0.4145541489124298,0.3773902952671051,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.939924955368042,0.6551311612129211,0.6229137182235718,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9295481443405152,0.6369562149047852,0.4470652937889099,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8257845640182495,0.4464697539806366,0.4271741509437561,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6762417554855347,0.241365373134613,1.1113653182983398,284.90679931640625,284.95001220703125,299.8978271484375,292.8236694335937,297.91943359375,297.19659423828125,284.9081726074219,1.0,0.6218556761741638,0.3580305278301239,0.3580305278301239,1.0,1.0,-3.5860633850097656,0.958030879497528,2.6280324459075928,0.1510190665721893,0.8565618395805359,0.8565618395805359,0.0,238.0356903076172,244.0,60951.25390625,0.0,4088.229248046875,1.0,278.85760498046875,282.951171875,295.8422241210937,299.77667236328125,293.1499938964844,293.1499938964844,279.1499938964844,38486.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399974346160888,1.0,0.0,0.0,3.5575287342071533,3.5575520992279053,8.444814625363506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.998046875,0.0,1450.8375244140625,1895.4371337890625,0.0,3772.42138671875,0.8868556022644043,1.0,0.0,3.0,1.0,0.0
17854680,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8069478273391724,0.4145541489124298,0.3773902952671051,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.939924955368042,0.6551311612129211,0.6229137182235718,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9295481443405152,0.6369562149047852,0.4470652937889099,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8257845640182495,0.4464697539806366,0.4271741509437561,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6762417554855347,0.241365373134613,1.1113653182983398,284.90679931640625,284.95001220703125,299.8978271484375,292.8236694335937,297.91943359375,297.19659423828125,284.9081726074219,1.0,0.6218556761741638,0.3580305278301239,0.3580305278301239,1.0,1.0,-3.5860633850097656,0.958030879497528,2.6280324459075928,0.1510190665721893,0.8565618395805359,0.8565618395805359,0.0,238.0356903076172,244.0,60951.25390625,0.0,4088.229248046875,1.0,278.85760498046875,282.951171875,295.8422241210937,299.77667236328125,293.1499938964844,293.1499938964844,279.1499938964844,38486.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399974346160888,1.0,0.0,0.0,3.5575287342071533,3.5575520992279053,8.444814625363506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.998046875,0.0,1450.8375244140625,1895.4371337890625,0.0,3772.42138671875,0.8868556022644043,1.0,0.0,3.0,1.0,0.0
17854740,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8044806718826294,0.4145534336566925,0.3772419691085815,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.936527132987976,0.6547670960426331,0.6223999261856079,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.927634298801422,0.6392870545387268,0.448547214269638,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8238387703895569,0.4470349848270416,0.427606850862503,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.674291729927063,0.2414954453706741,1.111841917037964,285.0038452148437,284.95001220703125,299.9027099609375,292.86041259765625,297.9212341308594,297.1987609863281,285.0029602050781,1.0,0.6233583092689514,0.3575240075588226,0.3575240075588226,1.0,1.0,-3.588134288787842,0.9570748805999756,2.631059408187866,0.1496772170066833,0.9460647106170654,0.9460647106170654,0.0,240.80984497070312,247.0,60396.98828125,0.0,4110.6748046875,1.0,279.1417236328125,283.0683898925781,295.8348693847656,299.6634826660156,293.1499938964844,293.1499938964844,278.8500061035156,33315.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93125581741333,1.0,0.0,0.0,3.6771528720855713,3.6771767139434814,9.022287486004644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.1279296875,0.0,1543.3505859375,1895.4371337890625,0.0,3692.64697265625,0.9095349311828612,1.0,0.0,3.0,1.0,0.0
17854800,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8044806718826294,0.4145534336566925,0.3772419691085815,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.936527132987976,0.6547670960426331,0.6223999261856079,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.927634298801422,0.6392870545387268,0.448547214269638,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8238387703895569,0.4470349848270416,0.427606850862503,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.674291729927063,0.2414954453706741,1.111841917037964,285.0038452148437,284.95001220703125,299.9027099609375,292.86041259765625,297.9212341308594,297.1987609863281,285.0029602050781,1.0,0.6233583092689514,0.3575240075588226,0.3575240075588226,1.0,1.0,-3.588134288787842,0.9570748805999756,2.631059408187866,0.1496772170066833,0.9460647106170654,0.9460647106170654,0.0,240.80984497070312,247.0,60396.98828125,0.0,4110.6748046875,1.0,279.1417236328125,283.0683898925781,295.8348693847656,299.6634826660156,293.1499938964844,293.1499938964844,278.8500061035156,33315.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93125581741333,1.0,0.0,0.0,3.6771528720855713,3.6771767139434814,9.022287486004644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.1279296875,0.0,1543.3505859375,1895.4371337890625,0.0,3692.64697265625,0.9095349311828612,1.0,0.0,3.0,1.0,0.0
17854860,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8011916875839233,0.4135163426399231,0.3766960799694061,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9321833848953248,0.653324544429779,0.6214770674705505,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9247013330459596,0.6403716802597046,0.4496206045150757,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8212484121322632,0.4468572735786438,0.4277864098548889,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6718072295188904,0.2412272244691848,1.1118886470794678,284.9057922363281,284.95001220703125,299.9064025878906,292.8958435058594,297.9160461425781,297.1919860839844,284.9071960449219,1.0,0.6248036026954651,0.3570291697978973,0.3570291697978973,1.0,1.0,-3.587941646575928,0.955431580543518,2.63250994682312,0.1483792811632156,0.8584514260292053,0.8584514260292053,0.0,244.1506500244141,250.0,61152.109375,0.0,4130.64306640625,1.0,278.8575134277344,282.9505310058594,295.9143371582031,299.86309814453125,293.1499938964844,293.1499938964844,279.1499938964844,38528.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386751651763916,1.0,0.0,0.0,3.569665670394897,3.5696892738342285,8.50253343287477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.4296875,0.0,1464.115234375,1895.4371337890625,0.0,3760.39111328125,0.8895789980888367,1.0,0.0,3.0,1.0,0.0
17854920,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8011916875839233,0.4135163426399231,0.3766960799694061,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9321833848953248,0.653324544429779,0.6214770674705505,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9247013330459596,0.6403716802597046,0.4496206045150757,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8212484121322632,0.4468572735786438,0.4277864098548889,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6718072295188904,0.2412272244691848,1.1118886470794678,284.9057922363281,284.95001220703125,299.9064025878906,292.8958435058594,297.9160461425781,297.1919860839844,284.9071960449219,1.0,0.6248036026954651,0.3570291697978973,0.3570291697978973,1.0,1.0,-3.587941646575928,0.955431580543518,2.63250994682312,0.1483792811632156,0.8584514260292053,0.8584514260292053,0.0,244.1506500244141,250.0,61152.109375,0.0,4130.64306640625,1.0,278.8575134277344,282.9505310058594,295.9143371582031,299.86309814453125,293.1499938964844,293.1499938964844,279.1499938964844,38528.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386751651763916,1.0,0.0,0.0,3.569665670394897,3.5696892738342285,8.50253343287477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.4296875,0.0,1464.115234375,1895.4371337890625,0.0,3760.39111328125,0.8895789980888367,1.0,0.0,3.0,1.0,0.0
17854980,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7987948060035706,0.413490891456604,0.376524269580841,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9288500547409058,0.6528995633125305,0.6209050416946411,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.922844171524048,0.6425915956497192,0.4510231614112854,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8193537592887878,0.4473782479763031,0.4281760156154632,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6699449419975281,0.2413461953401565,1.1123087406158447,285.0040283203125,284.95001220703125,299.9086303710937,292.9297180175781,297.9171447753906,297.1941223144531,285.00311279296875,1.0,0.6262571811676025,0.356534332036972,0.356534332036972,1.0,1.0,-3.589698553085327,0.954411506652832,2.635287046432495,0.147024005651474,0.9485598802566528,0.9485598802566528,0.0,246.91017150878903,253.0,60576.16015625,0.0,4152.20703125,1.0,279.1418151855469,283.06903076171875,295.9045104980469,299.74615478515625,293.1499938964844,293.1499938964844,278.8500061035156,33351.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299971461296082,1.0,0.0,0.0,3.687548875808716,3.687572717666626,9.073374940271606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.0927734375,0.0,1555.327392578125,1895.4371337890625,0.0,3681.114990234375,0.911901593208313,1.0,0.0,3.0,1.0,0.0
17855040,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7987948060035706,0.413490891456604,0.376524269580841,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9288500547409058,0.6528995633125305,0.6209050416946411,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.922844171524048,0.6425915956497192,0.4510231614112854,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8193537592887878,0.4473782479763031,0.4281760156154632,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6699449419975281,0.2413461953401565,1.1123087406158447,285.0040283203125,284.95001220703125,299.9086303710937,292.9297180175781,297.9171447753906,297.1941223144531,285.00311279296875,1.0,0.6262571811676025,0.356534332036972,0.356534332036972,1.0,1.0,-3.589698553085327,0.954411506652832,2.635287046432495,0.147024005651474,0.9485598802566528,0.9485598802566528,0.0,246.91017150878903,253.0,60576.16015625,0.0,4152.20703125,1.0,279.1418151855469,283.06903076171875,295.9045104980469,299.74615478515625,293.1499938964844,293.1499938964844,278.8500061035156,33351.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299971461296082,1.0,0.0,0.0,3.687548875808716,3.687572717666626,9.073374940271606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.0927734375,0.0,1555.327392578125,1895.4371337890625,0.0,3681.114990234375,0.911901593208313,1.0,0.0,3.0,1.0,0.0
17855100,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7975382208824158,0.4130300879478454,0.3764285147190094,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.92712140083313,0.6522379517555237,0.6206286549568176,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.92182058095932,0.6431488990783691,0.4516896903514862,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8183691501617432,0.4473388791084289,0.4283952713012695,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.669014036655426,0.2412601709365844,1.112714767456055,284.8792724609375,284.95001220703125,299.9091491699219,292.94598388671875,297.9147644042969,297.1914978027344,284.8770446777344,1.0,0.6270289421081543,0.3562869131565094,0.3562869131565094,1.0,1.0,-3.5908126831054688,0.9539684057235718,2.6368441581726074,0.1464971899986267,0.8630331158638,0.8630331158638,0.0,248.3895263671875,253.0,61576.21875,0.0,4164.2158203125,1.0,278.89678955078125,282.92596435546875,295.97491455078125,299.9868469238281,293.1499938964844,293.1499938964844,278.8500061035156,37458.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357987642288208,1.0,0.0,0.0,3.6577281951904297,3.657752513885498,8.927218573262508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.876953125,0.0,1552.7220458984375,1895.4371337890625,0.0,3734.175537109375,0.9059334993362428,1.0,0.0,3.0,1.0,0.0
17855160,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7956011295318604,0.4124225676059723,0.3759544789791107,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9246103763580322,0.651391327381134,0.6199243068695068,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9199975728988647,0.6435470581054688,0.452012836933136,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8168137669563293,0.4471492767333984,0.4283110201358795,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.667568027973175,0.2410656064748764,1.1123077869415283,284.9048767089844,284.95001220703125,299.90924072265625,292.96173095703125,297.9111328125,297.1873474121094,284.90643310546875,1.0,0.6276567578315735,0.3560539782047272,0.3560539782047272,1.0,1.0,-3.589195728302002,0.952714502811432,2.636481285095215,0.14572174847126,0.859953761100769,0.859953761100769,0.0,250.2440490722656,256.0,61321.78125,0.0,4171.3203125,1.0,278.8575744628906,282.950439453125,295.98052978515625,299.942138671875,293.1499938964844,293.1499938964844,279.1499938964844,38577.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937457799911499,1.0,0.0,0.0,3.579528331756592,3.579552173614502,8.549582162231673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.5927734375,0.0,1475.0799560546875,1895.4371337890625,0.0,3749.30419921875,0.8917914032936096,1.0,0.0,3.0,1.0,0.0
17855220,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7932631373405457,0.4123642146587372,0.3757522702217102,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9213600158691406,0.650898814201355,0.619288444519043,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9181788563728333,0.6456443071365356,0.4533279836177826,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8149348497390747,0.4476189911365509,0.4286519587039947,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6657787561416626,0.2411729991436004,1.1126749515533447,285.0040283203125,284.95001220703125,299.9079895019531,292.9915771484375,297.9112854003906,297.1893920898437,285.00311279296875,1.0,0.629064679145813,0.3555881381034851,0.3555881381034851,1.0,1.0,-3.590611934661865,0.9516779780387878,2.6389338970184326,0.1444020122289657,0.9505173563957214,0.9505173563957214,0.0,253.00308227539065,259.0,60726.84375,0.0,4192.005859375,1.0,279.1418762207031,283.06982421875,295.96697998046875,299.8201904296875,293.1499938964844,293.1499938964844,278.8500061035156,33386.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289106130599976,1.0,0.0,0.0,3.6960489749908447,3.696073055267334,9.115253192248928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.734375,0.0,1565.205078125,1895.4371337890625,0.0,3671.151611328125,0.9138407111167908,1.0,0.0,3.0,1.0,0.0
17855280,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7932631373405457,0.4123642146587372,0.3757522702217102,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9213600158691406,0.650898814201355,0.619288444519043,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9181788563728333,0.6456443071365356,0.4533279836177826,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8149348497390747,0.4476189911365509,0.4286519587039947,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6657787561416626,0.2411729991436004,1.1126749515533447,285.0040283203125,284.95001220703125,299.9079895019531,292.9915771484375,297.9112854003906,297.1893920898437,285.00311279296875,1.0,0.629064679145813,0.3555881381034851,0.3555881381034851,1.0,1.0,-3.590611934661865,0.9516779780387878,2.6389338970184326,0.1444020122289657,0.9505173563957214,0.9505173563957214,0.0,253.00308227539065,259.0,60726.84375,0.0,4192.005859375,1.0,279.1418762207031,283.06982421875,295.96697998046875,299.8201904296875,293.1499938964844,293.1499938964844,278.8500061035156,33386.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289106130599976,1.0,0.0,0.0,3.6960489749908447,3.696073055267334,9.115253192248928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.734375,0.0,1565.205078125,1895.4371337890625,0.0,3671.151611328125,0.9138407111167908,1.0,0.0,3.0,1.0,0.0
