time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855340,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.790149450302124,0.4112585484981537,0.3751516342163086,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9172634482383728,0.6493202447891235,0.6182438731193542,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9154119491577148,0.6464617848396301,0.4542263150215149,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8124061822891235,0.4473328292369842,0.4287360310554504,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6634958386421204,0.240879088640213,1.112622618675232,284.9042358398437,284.95001220703125,299.9046630859375,293.0189819335937,297.9042663574219,297.1826171875,284.9057006835937,1.0,0.6304188966751099,0.355122298002243,0.355122298002243,1.0,1.0,-3.589762210845948,0.949921488761902,2.639840841293335,0.143093392252922,0.861163854598999,0.861163854598999,0.0,256.33953857421875,262.0,61462.83984375,0.0,4210.21337890625,1.0,278.8573608398437,282.9506530761719,296.0382385253906,300.0107116699219,293.1499938964844,293.1499938964844,279.1499938964844,38592.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364725351333618,1.0,0.0,0.0,3.587453603744507,3.587477445602417,8.587482511757116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.162109375,0.0,1483.7542724609375,1895.4371337890625,0.0,3740.322021484375,0.8935621976852417,1.0,0.0,3.0,1.0,0.0
17855400,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.790149450302124,0.4112585484981537,0.3751516342163086,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9172634482383728,0.6493202447891235,0.6182438731193542,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9154119491577148,0.6464617848396301,0.4542263150215149,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8124061822891235,0.4473328292369842,0.4287360310554504,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6634958386421204,0.240879088640213,1.112622618675232,284.9042358398437,284.95001220703125,299.9046630859375,293.0189819335937,297.9042663574219,297.1826171875,284.9057006835937,1.0,0.6304188966751099,0.355122298002243,0.355122298002243,1.0,1.0,-3.589762210845948,0.949921488761902,2.639840841293335,0.143093392252922,0.861163854598999,0.861163854598999,0.0,256.33953857421875,262.0,61462.83984375,0.0,4210.21337890625,1.0,278.8573608398437,282.9506530761719,296.0382385253906,300.0107116699219,293.1499938964844,293.1499938964844,279.1499938964844,38592.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364725351333618,1.0,0.0,0.0,3.587453603744507,3.587477445602417,8.587482511757116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.162109375,0.0,1483.7542724609375,1895.4371337890625,0.0,3740.322021484375,0.8935621976852417,1.0,0.0,3.0,1.0,0.0
17855460,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7878624796867371,0.411167174577713,0.3749138712882995,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9141354560852052,0.6487613320350647,0.6175398230552673,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.91363126039505,0.6484346389770508,0.4554482400417328,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8105154037475586,0.4477489292621612,0.4290222227573395,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6617715358734131,0.2409752905368805,1.112928867340088,285.00372314453125,284.95001220703125,299.89910888671875,293.0436706542969,297.9032897949219,297.1845703125,285.0023193359375,1.0,0.6317793130874634,0.3546991050243377,0.3546991050243377,1.0,1.0,-3.5908021926879883,0.948897659778595,2.641904354095459,0.1418400853872299,0.9517995119094848,0.9517995119094848,0.0,259.10089111328125,265.0,60845.31640625,0.0,4229.93017578125,1.0,279.14276123046875,283.0703125,296.0190734863281,299.8822937011719,293.1499938964844,293.1499938964844,278.8500061035156,33362.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280065298080444,1.0,0.0,0.0,3.70416522026062,3.704189300537109,9.155329507848364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.486328125,0.0,1574.241455078125,1895.4371337890625,0.0,3662.855712890625,0.9153776168823242,1.0,0.0,3.0,1.0,0.0
17855520,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7878624796867371,0.411167174577713,0.3749138712882995,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9141354560852052,0.6487613320350647,0.6175398230552673,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.91363126039505,0.6484346389770508,0.4554482400417328,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8105154037475586,0.4477489292621612,0.4290222227573395,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6617715358734131,0.2409752905368805,1.112928867340088,285.00372314453125,284.95001220703125,299.89910888671875,293.0436706542969,297.9032897949219,297.1845703125,285.0023193359375,1.0,0.6317793130874634,0.3546991050243377,0.3546991050243377,1.0,1.0,-3.5908021926879883,0.948897659778595,2.641904354095459,0.1418400853872299,0.9517995119094848,0.9517995119094848,0.0,259.10089111328125,265.0,60845.31640625,0.0,4229.93017578125,1.0,279.14276123046875,283.0703125,296.0190734863281,299.8822937011719,293.1499938964844,293.1499938964844,278.8500061035156,33362.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280065298080444,1.0,0.0,0.0,3.70416522026062,3.704189300537109,9.155329507848364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.486328125,0.0,1574.241455078125,1895.4371337890625,0.0,3662.855712890625,0.9153776168823242,1.0,0.0,3.0,1.0,0.0
17855580,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.784837007522583,0.4100216329097748,0.374286025762558,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9102569818496704,0.647111713886261,0.6164368987083435,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.910968005657196,0.6491072773933411,0.4562568366527557,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8079764246940613,0.4474025964736938,0.4290564954280853,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6595856547355652,0.2406685799360275,1.112836241722107,284.9034729003906,284.95001220703125,299.8910522460937,293.0653381347656,297.8951416015625,297.17779541015625,284.9049377441406,1.0,0.6330887079238892,0.3542759120464325,0.3542759120464325,1.0,1.0,-3.5896334648132324,0.9471777081489564,2.642455577850342,0.1406149715185165,0.861707329750061,0.861707329750061,0.0,262.43365478515625,268.0,61560.76171875,0.0,4247.255859375,1.0,278.8573303222656,282.9512939453125,296.0852355957031,300.0663452148437,293.1499938964844,293.1499938964844,279.1499938964844,38634.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935730278491974,1.0,0.0,0.0,3.5924861431121826,3.5925099849700928,8.611592647866928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.12109375,0.0,1489.521240234375,1895.4371337890625,0.0,3733.55078125,0.8947038650512695,1.0,0.0,3.0,1.0,0.0
17855640,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.784837007522583,0.4100216329097748,0.374286025762558,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9102569818496704,0.647111713886261,0.6164368987083435,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.910968005657196,0.6491072773933411,0.4562568366527557,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8079764246940613,0.4474025964736938,0.4290564954280853,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6595856547355652,0.2406685799360275,1.112836241722107,284.9034729003906,284.95001220703125,299.8910522460937,293.0653381347656,297.8951416015625,297.17779541015625,284.9049377441406,1.0,0.6330887079238892,0.3542759120464325,0.3542759120464325,1.0,1.0,-3.5896334648132324,0.9471777081489564,2.642455577850342,0.1406149715185165,0.861707329750061,0.861707329750061,0.0,262.43365478515625,268.0,61560.76171875,0.0,4247.255859375,1.0,278.8573303222656,282.9512939453125,296.0852355957031,300.0663452148437,293.1499938964844,293.1499938964844,279.1499938964844,38634.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935730278491974,1.0,0.0,0.0,3.5924861431121826,3.5925099849700928,8.611592647866928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.12109375,0.0,1489.521240234375,1895.4371337890625,0.0,3733.55078125,0.8947038650512695,1.0,0.0,3.0,1.0,0.0
17855700,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7834107279777527,0.4098873734474182,0.3739736378192901,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9084427952766418,0.6467140913009644,0.615856945514679,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9097563028335572,0.6499567031860352,0.4566635191440582,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8067450523376465,0.4475142061710357,0.4290332794189453,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6585244536399841,0.240659013390541,1.1125799417495728,285.0152893066406,284.95001220703125,299.88604736328125,293.074951171875,297.8934326171875,297.177978515625,285.01666259765625,1.0,0.6336822509765625,0.3540643155574798,0.3540643155574798,1.0,1.0,-3.588705539703369,0.9462173581123352,2.6424882411956787,0.1398272514343261,0.939699113368988,0.939699113368988,0.0,263.9925537109375,268.0,60735.2890625,0.0,4254.3544921875,1.0,279.1003112792969,283.0802917480469,296.0424499511719,299.86578369140625,293.1499938964844,293.1499938964844,279.1499938964844,34130.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296387434005736,1.0,0.0,0.0,3.641619682312012,3.641643285751343,8.848760444379877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.1220703125,0.0,1509.912841796875,1895.4371337890625,0.0,3677.829345703125,0.9036630988121032,1.0,0.0,3.0,1.0,0.0
17855760,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7825952768325806,0.4098874926567077,0.3740095496177673,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9073015451431274,0.646477460861206,0.6156627535820007,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9092243909835817,0.650928258895874,0.4573742151260376,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8060460686683655,0.4477573335170746,0.4292851686477661,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6579212546348572,0.2407515048980713,1.1130855083465576,285.00347900390625,284.95001220703125,299.8803405761719,293.0837097167969,297.8926696777344,297.1795654296875,285.0020446777344,1.0,0.6344012022018433,0.3538595736026764,0.3538595736026764,1.0,1.0,-3.590278625488281,0.9460554122924804,2.644223213195801,0.1393231153488159,0.9522020220756532,0.9522020220756532,0.0,265.20123291015625,271.0,60916.81640625,0.0,4265.96826171875,1.0,279.1428527832031,283.0716857910156,296.0597839355469,299.9299011230469,293.1499938964844,293.1499938964844,278.8500061035156,33391.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274413585662842,1.0,0.0,0.0,3.707374811172485,3.707398891448975,9.171201895696868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.8388671875,0.0,1578.119140625,1895.4371337890625,0.0,3657.666259765625,0.916170299053192,1.0,0.0,3.0,1.0,0.0
17855820,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.779649019241333,0.4087043702602386,0.3733499348163605,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9037057757377625,0.644757866859436,0.614495575428009,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9066582322120668,0.6514236927032471,0.4580681025981903,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8034777045249939,0.4473507702350616,0.429264634847641,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6558220982551575,0.2404330670833587,1.1129450798034668,284.9029235839844,284.95001220703125,299.8667297363281,293.09844970703125,297.8830261230469,297.1727905273437,284.9044189453125,1.0,0.6356618404388428,0.3534501194953918,0.3534501194953918,1.0,1.0,-3.588732957839966,0.9442627429962158,2.64447021484375,0.1380821168422699,0.8615514636039734,0.8615514636039734,0.0,268.53399658203125,274.0,61607.9921875,0.0,4282.271484375,1.0,278.8572998046875,282.95263671875,296.1189880371094,300.1057434082031,293.1499938964844,293.1499938964844,279.1499938964844,38680.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352914094924928,1.0,0.0,0.0,3.594032526016236,3.5940566062927246,8.619009008725698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.283203125,0.0,1491.5404052734375,1895.4371337890625,0.0,3729.54541015625,0.8950824737548828,1.0,0.0,3.0,1.0,0.0
17855880,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.779649019241333,0.4087043702602386,0.3733499348163605,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9037057757377625,0.644757866859436,0.614495575428009,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9066582322120668,0.6514236927032471,0.4580681025981903,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8034777045249939,0.4473507702350616,0.429264634847641,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6558220982551575,0.2404330670833587,1.1129450798034668,284.9029235839844,284.95001220703125,299.8667297363281,293.09844970703125,297.8830261230469,297.1727905273437,284.9044189453125,1.0,0.6356618404388428,0.3534501194953918,0.3534501194953918,1.0,1.0,-3.588732957839966,0.9442627429962158,2.64447021484375,0.1380821168422699,0.8615514636039734,0.8615514636039734,0.0,268.53399658203125,274.0,61607.9921875,0.0,4282.271484375,1.0,278.8572998046875,282.95263671875,296.1189880371094,300.1057434082031,293.1499938964844,293.1499938964844,279.1499938964844,38680.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352914094924928,1.0,0.0,0.0,3.594032526016236,3.5940566062927246,8.619009008725698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.283203125,0.0,1491.5404052734375,1895.4371337890625,0.0,3729.54541015625,0.8950824737548828,1.0,0.0,3.0,1.0,0.0
17855940,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7774670124053955,0.408526748418808,0.3730436265468597,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9009791612625122,0.6440469622612,0.6136597990989685,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9049643874168396,0.6530534029006958,0.4590617716312408,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8015530109405518,0.4476431906223297,0.4294413924217224,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6542253494262695,0.2405039966106414,1.1131572723388672,285.0023803710937,284.95001220703125,299.8500061035156,293.1093444824219,297.8787841796875,297.1742553710937,285.0014343261719,1.0,0.6369255781173706,0.3530406653881073,0.3530406653881073,1.0,1.0,-3.589012861251831,0.943049967288971,2.645962715148926,0.1367570757865905,0.9512406587600708,0.9512406587600708,0.0,271.2983093261719,277.0,60935.953125,0.0,4299.98583984375,1.0,279.1419677734375,283.0731201171875,296.087158203125,299.9612121582031,293.1499938964844,293.1499938964844,278.8500061035156,33506.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272390604019164,1.0,0.0,0.0,3.705741405487061,3.70576548576355,9.16312274057418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.8779296875,0.0,1577.1314697265625,1895.4371337890625,0.0,3655.80859375,0.9160991311073304,1.0,0.0,3.0,1.0,0.0
17856000,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7774670124053955,0.408526748418808,0.3730436265468597,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9009791612625122,0.6440469622612,0.6136597990989685,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9049643874168396,0.6530534029006958,0.4590617716312408,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8015530109405518,0.4476431906223297,0.4294413924217224,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6542253494262695,0.2405039966106414,1.1131572723388672,285.0023803710937,284.95001220703125,299.8500061035156,293.1093444824219,297.8787841796875,297.1742553710937,285.0014343261719,1.0,0.6369255781173706,0.3530406653881073,0.3530406653881073,1.0,1.0,-3.589012861251831,0.943049967288971,2.645962715148926,0.1367570757865905,0.9512406587600708,0.9512406587600708,0.0,271.2983093261719,277.0,60935.953125,0.0,4299.98583984375,1.0,279.1419677734375,283.0731201171875,296.087158203125,299.9612121582031,293.1499938964844,293.1499938964844,278.8500061035156,33506.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272390604019164,1.0,0.0,0.0,3.705741405487061,3.70576548576355,9.16312274057418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.8779296875,0.0,1577.1314697265625,1895.4371337890625,0.0,3655.80859375,0.9160991311073304,1.0,0.0,3.0,1.0,0.0
17856060,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7745808362960815,0.4073024988174438,0.3723402023315429,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8975473046302795,0.6422548294067383,0.6124163866043091,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9024882316589355,0.6533483862876892,0.4596126973628998,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7990086078643799,0.4471725821495056,0.4293564856052398,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6521966457366943,0.2401730269193649,1.112952709197998,284.9026794433594,284.95001220703125,299.8315124511719,293.1181640625,297.86785888671875,297.1674499511719,284.9041442871094,1.0,0.6381324529647827,0.3526393175125122,0.3526393175125122,1.0,1.0,-3.5869956016540527,0.941137194633484,2.6458585262298584,0.1354752779006958,0.8607162237167358,0.8607162237167358,0.0,274.64141845703125,280.0,61601.765625,0.0,4315.06787109375,1.0,278.8572998046875,282.95477294921875,296.1385803222656,300.1271057128906,293.1499938964844,293.1499938964844,279.1499938964844,38727.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935039520263672,1.0,0.0,0.0,3.591829776763916,3.591853618621826,8.608446364632982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.115234375,0.0,1489.4915771484375,1895.4371337890625,0.0,3727.245361328125,0.8946396112442017,1.0,0.0,3.0,1.0,0.0
17856120,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7745808362960815,0.4073024988174438,0.3723402023315429,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8975473046302795,0.6422548294067383,0.6124163866043091,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9024882316589355,0.6533483862876892,0.4596126973628998,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7990086078643799,0.4471725821495056,0.4293564856052398,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6521966457366943,0.2401730269193649,1.112952709197998,284.9026794433594,284.95001220703125,299.8315124511719,293.1181640625,297.86785888671875,297.1674499511719,284.9041442871094,1.0,0.6381324529647827,0.3526393175125122,0.3526393175125122,1.0,1.0,-3.5869956016540527,0.941137194633484,2.6458585262298584,0.1354752779006958,0.8607162237167358,0.8607162237167358,0.0,274.64141845703125,280.0,61601.765625,0.0,4315.06787109375,1.0,278.8572998046875,282.95477294921875,296.1385803222656,300.1271057128906,293.1499938964844,293.1499938964844,279.1499938964844,38727.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935039520263672,1.0,0.0,0.0,3.591829776763916,3.591853618621826,8.608446364632982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.115234375,0.0,1489.4915771484375,1895.4371337890625,0.0,3727.245361328125,0.8946396112442017,1.0,0.0,3.0,1.0,0.0
17856180,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7724504470825195,0.4070810675621032,0.3719970881938934,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8948679566383362,0.6414697766304016,0.6115139126777649,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9008284211158752,0.6547857522964478,0.4604725539684295,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.797105610370636,0.4474010467529297,0.4294750690460205,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6506600379943848,0.2402326464653015,1.1131194829940796,285.00177001953125,284.95001220703125,299.8127136230469,293.1268310546875,297.8629455566406,297.168701171875,285.0008239746094,1.0,0.6393445134162903,0.3522379398345947,0.3522379398345947,1.0,1.0,-3.586865186691284,0.939822793006897,2.6470425128936768,0.1341264396905899,0.949843168258667,0.949843168258667,0.0,277.4048156738281,283.0,60917.99609375,0.0,4331.6689453125,1.0,279.1419677734375,283.0751037597656,296.10369873046875,299.9775390625,293.1499938964844,293.1499938964844,278.8500061035156,33534.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267933964729308,1.0,0.0,0.0,3.702735185623169,3.702759265899658,9.1482621655814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.27734375,0.0,1573.917724609375,1895.4371337890625,0.0,3651.71484375,0.9154407382011414,1.0,0.0,3.0,1.0,0.0
17856240,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7724504470825195,0.4070810675621032,0.3719970881938934,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8948679566383362,0.6414697766304016,0.6115139126777649,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9008284211158752,0.6547857522964478,0.4604725539684295,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.797105610370636,0.4474010467529297,0.4294750690460205,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6506600379943848,0.2402326464653015,1.1131194829940796,285.00177001953125,284.95001220703125,299.8127136230469,293.1268310546875,297.8629455566406,297.168701171875,285.0008239746094,1.0,0.6393445134162903,0.3522379398345947,0.3522379398345947,1.0,1.0,-3.586865186691284,0.939822793006897,2.6470425128936768,0.1341264396905899,0.949843168258667,0.949843168258667,0.0,277.4048156738281,283.0,60917.99609375,0.0,4331.6689453125,1.0,279.1419677734375,283.0751037597656,296.10369873046875,299.9775390625,293.1499938964844,293.1499938964844,278.8500061035156,33534.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267933964729308,1.0,0.0,0.0,3.702735185623169,3.702759265899658,9.1482621655814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.27734375,0.0,1573.917724609375,1895.4371337890625,0.0,3651.71484375,0.9154407382011414,1.0,0.0,3.0,1.0,0.0
17856300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7713401913642883,0.4065241515636444,0.3718171417713165,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.893484354019165,0.6406316757202148,0.6110720634460449,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8999212384223938,0.6549279093742371,0.4608643054962158,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7961233854293823,0.4472099840641022,0.4295565187931061,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6498985886573792,0.2401164770126342,1.1134034395217896,284.8764953613281,284.95001220703125,299.8031921386719,293.1311340332031,297.8580322265625,297.1661071777344,284.87432861328125,1.0,0.6399945616722107,0.3520372807979584,0.3520372807979584,1.0,1.0,-3.587035655975342,0.9392325282096864,2.6478030681610107,0.1336062103509903,0.8631158471107483,0.8631158471107483,0.0,278.8871765136719,283.0,61872.05859375,0.0,4341.205078125,1.0,278.896484375,282.9320983886719,296.1612854003906,300.20263671875,293.1499938964844,293.1499938964844,278.8500061035156,37663.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932674527168274,1.0,0.0,0.0,3.669208288192749,3.669232845306397,8.983344059743104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.5009765625,0.0,1567.15478515625,1895.4371337890625,0.0,3705.6318359375,0.9086255431175232,1.0,0.0,3.0,1.0,0.0
17856360,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7696439027786255,0.4058189392089844,0.3712589740753174,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8915054202079773,0.6396129131317139,0.6102075576782227,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8983829021453857,0.6548930406570435,0.4608943164348602,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7946035265922546,0.4468685984611511,0.4293316006660461,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6487127542495728,0.2398924529552459,1.1128721237182615,284.9028015136719,284.95001220703125,299.79364013671875,293.1354064941406,297.8520202636719,297.1620483398437,284.90435791015625,1.0,0.6405001282691956,0.351854145526886,0.351854145526886,1.0,1.0,-3.5844533443450928,0.937841773033142,2.646611452102661,0.1328546851873397,0.8597045540809631,0.8597045540809631,0.0,280.7436828613281,286.0,61570.4140625,0.0,4345.634765625,1.0,278.8575134277344,282.957763671875,296.1549377441406,300.1419677734375,293.1499938964844,293.1499938964844,279.1499938964844,38763.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343783259391784,1.0,0.0,0.0,3.58744215965271,3.58746600151062,8.58742794207501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.80859375,0.0,1484.9998779296875,1895.4371337890625,0.0,3721.206787109375,0.8936948180198669,1.0,0.0,3.0,1.0,0.0
17856420,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7675649523735046,0.4055523872375488,0.3708782494068146,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8888717889785767,0.6387574076652527,0.60924232006073,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8967007398605347,0.6561490297317505,0.4616275727748871,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7927227020263672,0.4470325112342834,0.4293918311595917,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.647235095500946,0.239942267537117,1.113002061843872,285.0013732910156,284.95001220703125,299.7742919921875,293.143798828125,297.8469543457031,297.1631774902344,285.0004272460937,1.0,0.6416633129119873,0.3514879047870636,0.3514879047870636,1.0,1.0,-3.583935260772705,0.936519205570221,2.647416114807129,0.131576731801033,0.9484411478042604,0.9484411478042604,0.0,283.50592041015625,289.0,60888.2578125,0.0,4361.17138671875,1.0,279.1419372558594,283.0775451660156,296.1203308105469,299.9925842285156,293.1499938964844,293.1499938964844,278.8500061035156,33541.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260783195495604,1.0,0.0,0.0,3.6985905170440674,3.6986145973205566,9.127793418883812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.150390625,0.0,1569.2659912109375,1895.4371337890625,0.0,3645.1435546875,0.9145128726959229,1.0,0.0,3.0,1.0,0.0
17856480,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7675649523735046,0.4055523872375488,0.3708782494068146,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8888717889785767,0.6387574076652527,0.60924232006073,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8967007398605347,0.6561490297317505,0.4616275727748871,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7927227020263672,0.4470325112342834,0.4293918311595917,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.647235095500946,0.239942267537117,1.113002061843872,285.0013732910156,284.95001220703125,299.7742919921875,293.143798828125,297.8469543457031,297.1631774902344,285.0004272460937,1.0,0.6416633129119873,0.3514879047870636,0.3514879047870636,1.0,1.0,-3.583935260772705,0.936519205570221,2.647416114807129,0.131576731801033,0.9484411478042604,0.9484411478042604,0.0,283.50592041015625,289.0,60888.2578125,0.0,4361.17138671875,1.0,279.1419372558594,283.0775451660156,296.1203308105469,299.9925842285156,293.1499938964844,293.1499938964844,278.8500061035156,33541.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260783195495604,1.0,0.0,0.0,3.6985905170440674,3.6986145973205566,9.127793418883812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.150390625,0.0,1569.2659912109375,1895.4371337890625,0.0,3645.1435546875,0.9145128726959229,1.0,0.0,3.0,1.0,0.0
17856540,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7648314237594604,0.4042490720748901,0.3701018095016479,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.885576605796814,0.6368368268013,0.6078734993934631,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8942540287971497,0.6560773253440857,0.4619258940219879,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7902578115463257,0.4464361667633056,0.4291876256465912,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6453616619110107,0.2395927309989929,1.1127126216888428,284.9032287597656,284.95001220703125,299.7547302246094,293.15203857421875,297.836181640625,297.1568298339844,284.9046325683594,1.0,0.6427701115608215,0.3511216640472412,0.3511216640472412,1.0,1.0,-3.581130027770996,0.9344772100448608,2.646652936935425,0.130323901772499,0.8588130474090576,0.8588130474090576,0.0,286.8446960449219,292.0,61534.7265625,0.0,4374.04248046875,1.0,278.8573608398437,282.9609680175781,296.1713562011719,300.1562194824219,293.1499938964844,293.1499938964844,279.1499938964844,38750.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336387515068054,1.0,0.0,0.0,3.582635402679444,3.582659244537353,8.564430800106493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.134765625,0.0,1479.708740234375,1895.4371337890625,0.0,3714.4482421875,0.892631471157074,1.0,0.0,3.0,1.0,0.0
17856600,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7648314237594604,0.4042490720748901,0.3701018095016479,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.885576605796814,0.6368368268013,0.6078734993934631,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8942540287971497,0.6560773253440857,0.4619258940219879,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7902578115463257,0.4464361667633056,0.4291876256465912,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6453616619110107,0.2395927309989929,1.1127126216888428,284.9032287597656,284.95001220703125,299.7547302246094,293.15203857421875,297.836181640625,297.1568298339844,284.9046325683594,1.0,0.6427701115608215,0.3511216640472412,0.3511216640472412,1.0,1.0,-3.581130027770996,0.9344772100448608,2.646652936935425,0.130323901772499,0.8588130474090576,0.8588130474090576,0.0,286.8446960449219,292.0,61534.7265625,0.0,4374.04248046875,1.0,278.8573608398437,282.9609680175781,296.1713562011719,300.1562194824219,293.1499938964844,293.1499938964844,279.1499938964844,38750.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336387515068054,1.0,0.0,0.0,3.582635402679444,3.582659244537353,8.564430800106493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.134765625,0.0,1479.708740234375,1895.4371337890625,0.0,3714.4482421875,0.892631471157074,1.0,0.0,3.0,1.0,0.0
17856660,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7628046870231628,0.4039377570152282,0.3696838319301605,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8829932808876038,0.6359147429466248,0.6068491339683533,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8925559520721436,0.6571627855300903,0.4625403881072998,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7884003520011902,0.4465355277061462,0.4291892945766449,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6439400911331177,0.2396330833435058,1.1128063201904297,285.0009765625,284.95001220703125,299.73492431640625,293.1600952148437,297.8310546875,297.1579284667969,285.0000305175781,1.0,0.6438857913017273,0.3508023023605346,0.3508023023605346,1.0,1.0,-3.5802392959594727,0.9331840872764589,2.647055149078369,0.129152238368988,0.9469053745269777,0.9469053745269777,0.0,289.6040344238281,295.0,60849.80078125,0.0,4388.53515625,1.0,279.1418762207031,283.0802001953125,296.13653564453125,300.0067138671875,293.1499938964844,293.1499938964844,278.8500061035156,33544.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253233671188354,1.0,0.0,0.0,3.693721055984497,3.6937448978424072,9.103773663809988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.75,0.0,1563.7657470703125,1895.4371337890625,0.0,3638.2021484375,0.9134150743484496,1.0,0.0,3.0,1.0,0.0
17856720,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7628046870231628,0.4039377570152282,0.3696838319301605,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8829932808876038,0.6359147429466248,0.6068491339683533,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8925559520721436,0.6571627855300903,0.4625403881072998,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7884003520011902,0.4465355277061462,0.4291892945766449,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6439400911331177,0.2396330833435058,1.1128063201904297,285.0009765625,284.95001220703125,299.73492431640625,293.1600952148437,297.8310546875,297.1579284667969,285.0000305175781,1.0,0.6438857913017273,0.3508023023605346,0.3508023023605346,1.0,1.0,-3.5802392959594727,0.9331840872764589,2.647055149078369,0.129152238368988,0.9469053745269777,0.9469053745269777,0.0,289.6040344238281,295.0,60849.80078125,0.0,4388.53515625,1.0,279.1418762207031,283.0802001953125,296.13653564453125,300.0067138671875,293.1499938964844,293.1499938964844,278.8500061035156,33544.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253233671188354,1.0,0.0,0.0,3.693721055984497,3.6937448978424072,9.103773663809988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.75,0.0,1563.7657470703125,1895.4371337890625,0.0,3638.2021484375,0.9134150743484496,1.0,0.0,3.0,1.0,0.0
17856780,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7601250410079956,0.4025874733924866,0.3688631951808929,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8797464370727539,0.6339231729507446,0.6054103970527649,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8900959491729736,0.6569234132766724,0.4627228081226349,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7859560251235962,0.4458731710910797,0.4289219677448272,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6421229839324951,0.2392729669809341,1.1124705076217651,284.9038391113281,284.95001220703125,299.7147827148437,293.16796875,297.8205261230469,297.1519470214844,284.90533447265625,1.0,0.6449521780014038,0.3504806756973266,0.3504806756973266,1.0,1.0,-3.5770251750946045,0.9311591386795044,2.6458661556243896,0.1280005425214767,0.8577212691307068,0.8577212691307068,0.0,292.96466064453125,298.0,61475.61328125,0.0,4400.3974609375,1.0,278.8613586425781,282.9646911621094,296.18682861328125,300.164306640625,293.1499938964844,293.1499938964844,279.1499938964844,38737.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932858109474182,1.0,0.0,0.0,3.5765810012817383,3.5766048431396484,8.535508868590114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.0927734375,0.0,1473.081787109375,1895.4371337890625,0.0,3707.310546875,0.891279935836792,1.0,0.0,3.0,1.0,0.0
17856840,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7601250410079956,0.4025874733924866,0.3688631951808929,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8797464370727539,0.6339231729507446,0.6054103970527649,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8900959491729736,0.6569234132766724,0.4627228081226349,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7859560251235962,0.4458731710910797,0.4289219677448272,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6421229839324951,0.2392729669809341,1.1124705076217651,284.9038391113281,284.95001220703125,299.7147827148437,293.16796875,297.8205261230469,297.1519470214844,284.90533447265625,1.0,0.6449521780014038,0.3504806756973266,0.3504806756973266,1.0,1.0,-3.5770251750946045,0.9311591386795044,2.6458661556243896,0.1280005425214767,0.8577212691307068,0.8577212691307068,0.0,292.96466064453125,298.0,61475.61328125,0.0,4400.3974609375,1.0,278.8613586425781,282.9646911621094,296.18682861328125,300.164306640625,293.1499938964844,293.1499938964844,279.1499938964844,38737.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932858109474182,1.0,0.0,0.0,3.5765810012817383,3.5766048431396484,8.535508868590114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.0927734375,0.0,1473.081787109375,1895.4371337890625,0.0,3707.310546875,0.891279935836792,1.0,0.0,3.0,1.0,0.0
17856900,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.758899986743927,0.4023537337779999,0.3684717714786529,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8782431483268738,0.6333679556846619,0.6046939492225647,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8889836668968201,0.6573178172111511,0.4628155827522278,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7848207950592041,0.4458329975605011,0.42876136302948,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6412652134895325,0.2392418831586837,1.112129807472229,285.0138854980469,284.95001220703125,299.7048645019531,293.1717529296875,297.8174743652344,297.15185546875,285.0152282714844,1.0,0.6454190611839294,0.3503232598304748,0.3503232598304748,1.0,1.0,-3.5751936435699463,0.9300945401191713,2.64509916305542,0.1272798627614975,0.934499204158783,0.934499204158783,0.0,294.4913024902344,298.0,60648.34765625,0.0,4404.7890625,1.0,279.1000061035156,283.0923156738281,296.1388854980469,299.9615783691406,293.1499938964844,293.1499938964844,279.1499938964844,34201.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267566204071044,1.0,0.0,0.0,3.625343084335327,3.625366449356079,8.769836199462588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.318359375,0.0,1492.5433349609375,1895.4371337890625,0.0,3651.376708984375,0.9000998139381409,1.0,0.0,3.0,1.0,0.0
17856960,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7581609487533569,0.4022404849529266,0.368409663438797,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8772315382957458,0.632951557636261,0.6043362617492676,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8883947730064392,0.6578476428985596,0.4632185697555542,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7841331958770752,0.4459132850170135,0.4288652241230011,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6407619714736938,0.2393069863319397,1.1125288009643557,285.000732421875,284.95001220703125,299.6947631835937,293.175537109375,297.8153991699219,297.1530456542969,284.9992370605469,1.0,0.6460151672363281,0.3501722514629364,0.3501722514629364,1.0,1.0,-3.5757758617401123,0.9297939538955688,2.645982027053833,0.1268294900655746,0.9453948140144348,0.9453948140144348,0.0,295.7035827636719,301.0,60807.796875,0.0,4413.77197265625,1.0,279.1427307128906,283.0827941894531,296.1511535644531,300.01910400390625,293.1499938964844,293.1499938964844,278.8500061035156,33466.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245148301124572,1.0,0.0,0.0,3.690205574035645,3.690229654312134,9.0864534740831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.619140625,0.0,1559.19287109375,1895.4371337890625,0.0,3630.764404296875,0.9123353958129884,1.0,0.0,3.0,1.0,0.0
17857020,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7555884122848511,0.4008615911006927,0.3675693571567535,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8740987181663513,0.6309202313423157,0.6028650403022766,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8859797120094299,0.6574544906616211,0.4633023142814636,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.781760573387146,0.4451959431171417,0.4285498559474945,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.639033854007721,0.238942801952362,1.1121807098388672,284.90386962890625,284.95001220703125,299.6744384765625,293.1828918457031,297.8052673339844,297.1476135253906,284.9052734375,1.0,0.6470330953598022,0.3498702645301819,0.3498702645301819,1.0,1.0,-3.572308301925659,0.9277547597885132,2.6445534229278564,0.1257173120975494,0.8565732836723328,0.8565732836723328,0.0,299.0274353027344,304.0,61436.15625,0.0,4424.68115234375,1.0,278.85748291015625,282.9681091308594,296.2021179199219,300.1814270019531,293.1499938964844,293.1499938964844,279.1499938964844,38758.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320946335792542,1.0,0.0,0.0,3.570801258087158,3.5708248615264893,8.507944357916131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.5966796875,0.0,1467.021240234375,1895.4371337890625,0.0,3700.325927734375,0.8900219798088074,1.0,0.0,3.0,1.0,0.0
17857080,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7555884122848511,0.4008615911006927,0.3675693571567535,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8740987181663513,0.6309202313423157,0.6028650403022766,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8859797120094299,0.6574544906616211,0.4633023142814636,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.781760573387146,0.4451959431171417,0.4285498559474945,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.639033854007721,0.238942801952362,1.1121807098388672,284.90386962890625,284.95001220703125,299.6744384765625,293.1828918457031,297.8052673339844,297.1476135253906,284.9052734375,1.0,0.6470330953598022,0.3498702645301819,0.3498702645301819,1.0,1.0,-3.572308301925659,0.9277547597885132,2.6445534229278564,0.1257173120975494,0.8565732836723328,0.8565732836723328,0.0,299.0274353027344,304.0,61436.15625,0.0,4424.68115234375,1.0,278.85748291015625,282.9681091308594,296.2021179199219,300.1814270019531,293.1499938964844,293.1499938964844,279.1499938964844,38758.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320946335792542,1.0,0.0,0.0,3.570801258087158,3.5708248615264893,8.507944357916131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.5966796875,0.0,1467.021240234375,1895.4371337890625,0.0,3700.325927734375,0.8900219798088074,1.0,0.0,3.0,1.0,0.0
17857140,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7536640167236328,0.4004640877246856,0.3670795261859894,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8716251850128174,0.6298781037330627,0.6017346382141113,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8842662572860718,0.6582369804382324,0.4637031555175781,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7799533009529114,0.4451717138290405,0.4284394979476928,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6377142667770386,0.2389673292636871,1.112216591835022,285.0000305175781,284.95001220703125,299.65399169921875,293.19000244140625,297.8000793457031,297.1487731933594,284.99908447265625,1.0,0.6480631232261658,0.3495682775974273,0.3495682775974273,1.0,1.0,-3.570742130279541,0.926314890384674,2.644427299499512,0.1245409026741981,0.9434483051300048,0.9434483051300048,0.0,301.7813415527344,307.0,60754.1640625,0.0,4437.2607421875,1.0,279.1418151855469,283.0859375,296.1665954589844,300.031494140625,293.1499938964844,293.1499938964844,278.8500061035156,33548.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238058924674988,1.0,0.0,0.0,3.6824471950531006,3.6824710369110094,9.048285960489012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.869140625,0.0,1551.06103515625,1895.4371337890625,0.0,3624.239013671875,0.910875141620636,1.0,0.0,3.0,1.0,0.0
