time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857200,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7536640167236328,0.4004640877246856,0.3670795261859894,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8716251850128174,0.6298781037330627,0.6017346382141113,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8842662572860718,0.6582369804382324,0.4637031555175781,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7799533009529114,0.4451717138290405,0.4284394979476928,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6377142667770386,0.2389673292636871,1.112216591835022,285.0000305175781,284.95001220703125,299.65399169921875,293.19000244140625,297.8000793457031,297.1487731933594,284.99908447265625,1.0,0.6480631232261658,0.3495682775974273,0.3495682775974273,1.0,1.0,-3.570742130279541,0.926314890384674,2.644427299499512,0.1245409026741981,0.9434483051300048,0.9434483051300048,0.0,301.7813415527344,307.0,60754.1640625,0.0,4437.2607421875,1.0,279.1418151855469,283.0859375,296.1665954589844,300.031494140625,293.1499938964844,293.1499938964844,278.8500061035156,33548.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238058924674988,1.0,0.0,0.0,3.6824471950531006,3.6824710369110094,9.048285960489012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.869140625,0.0,1551.06103515625,1895.4371337890625,0.0,3624.239013671875,0.910875141620636,1.0,0.0,3.0,1.0,0.0
17857260,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7511545419692993,0.3990515172481537,0.3661994040012359,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.868562638759613,0.6277995705604553,0.6002081036567688,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8818613290786743,0.6576974987983704,0.4636861681938171,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7776156663894653,0.4443984627723694,0.428064614534378,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6360416412353516,0.238599881529808,1.1118314266204834,284.9043273925781,284.95001220703125,299.6334228515625,293.19683837890625,297.7903747558594,297.1439208984375,284.9056701660156,1.0,0.6490400433540344,0.3492761254310608,0.3492761254310608,1.0,1.0,-3.566922426223755,0.9241992235183716,2.6427230834960938,0.1234227567911148,0.8553864359855652,0.8553864359855652,0.0,305.1082458496094,310.0,61379.2265625,0.0,4447.19091796875,1.0,278.8575134277344,282.9720153808594,296.2160339355469,300.19207763671875,293.1499938964844,293.1499938964844,279.1499938964844,38756.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313403964042664,1.0,0.0,0.0,3.5642218589782715,3.5642457008361816,8.476621360387071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.361328125,0.0,1459.9552001953125,1895.4371337890625,0.0,3693.421142578125,0.88857501745224,1.0,0.0,3.0,1.0,0.0
17857320,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7511545419692993,0.3990515172481537,0.3661994040012359,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.868562638759613,0.6277995705604553,0.6002081036567688,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8818613290786743,0.6576974987983704,0.4636861681938171,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7776156663894653,0.4443984627723694,0.428064614534378,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6360416412353516,0.238599881529808,1.1118314266204834,284.9043273925781,284.95001220703125,299.6334228515625,293.19683837890625,297.7903747558594,297.1439208984375,284.9056701660156,1.0,0.6490400433540344,0.3492761254310608,0.3492761254310608,1.0,1.0,-3.566922426223755,0.9241992235183716,2.6427230834960938,0.1234227567911148,0.8553864359855652,0.8553864359855652,0.0,305.1082458496094,310.0,61379.2265625,0.0,4447.19091796875,1.0,278.8575134277344,282.9720153808594,296.2160339355469,300.19207763671875,293.1499938964844,293.1499938964844,279.1499938964844,38756.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313403964042664,1.0,0.0,0.0,3.5642218589782715,3.5642457008361816,8.476621360387071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.361328125,0.0,1459.9552001953125,1895.4371337890625,0.0,3693.421142578125,0.88857501745224,1.0,0.0,3.0,1.0,0.0
17857380,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7492826581001282,0.3986157476902008,0.3656780421733856,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8661507368087769,0.6267061829566956,0.5990329384803772,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8801314830780029,0.6583009362220764,0.4639627933502197,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7758387923240662,0.4443182349205017,0.4279035329818725,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6347761750221252,0.2386282086372375,1.1118872165679932,284.9995422363281,284.95001220703125,299.6127624511719,293.2033996582031,297.7852783203125,297.1452331542969,284.99859619140625,1.0,0.6500334739685059,0.3489839732646942,0.3489839732646942,1.0,1.0,-3.565078020095825,0.9227060079574584,2.642371892929077,0.1222517564892768,0.941573679447174,0.941573679447174,0.0,307.8573303222656,313.0,60698.9765625,0.0,4458.955078125,1.0,279.1417541503906,283.0890197753906,296.1800537109375,300.0418701171875,293.1499938964844,293.1499938964844,278.8500061035156,33549.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230696558952332,1.0,0.0,0.0,3.676187515258789,3.676211357116699,9.01755129234516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.5625,0.0,1544.0296630859375,1895.4371337890625,0.0,3617.4599609375,0.9094638824462892,1.0,0.0,3.0,1.0,0.0
17857440,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7492826581001282,0.3986157476902008,0.3656780421733856,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8661507368087769,0.6267061829566956,0.5990329384803772,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8801314830780029,0.6583009362220764,0.4639627933502197,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7758387923240662,0.4443182349205017,0.4279035329818725,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6347761750221252,0.2386282086372375,1.1118872165679932,284.9995422363281,284.95001220703125,299.6127624511719,293.2033996582031,297.7852783203125,297.1452331542969,284.99859619140625,1.0,0.6500334739685059,0.3489839732646942,0.3489839732646942,1.0,1.0,-3.565078020095825,0.9227060079574584,2.642371892929077,0.1222517564892768,0.941573679447174,0.941573679447174,0.0,307.8573303222656,313.0,60698.9765625,0.0,4458.955078125,1.0,279.1417541503906,283.0890197753906,296.1800537109375,300.0418701171875,293.1499938964844,293.1499938964844,278.8500061035156,33549.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230696558952332,1.0,0.0,0.0,3.676187515258789,3.676211357116699,9.01755129234516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.5625,0.0,1544.0296630859375,1895.4371337890625,0.0,3617.4599609375,0.9094638824462892,1.0,0.0,3.0,1.0,0.0
17857500,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7483054399490356,0.397961676120758,0.3654054999351501,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8649060726165771,0.6257258057594299,0.5984492897987366,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8792072534561157,0.6580429077148438,0.4640805423259735,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7749209403991699,0.443974107503891,0.4278393983840942,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.634146511554718,0.2384962886571884,1.1120989322662354,284.8760681152344,284.95001220703125,299.6024169921875,293.20654296875,297.7811279296875,297.14373779296875,284.87420654296875,1.0,0.65057373046875,0.3488378822803497,0.3488378822803497,1.0,1.0,-3.564374685287476,0.9220211505889891,2.6423535346984863,0.1218166872859001,0.8555269837379456,0.8555269837379456,0.0,309.3375244140625,313.0,61612.6796875,0.0,4466.05419921875,1.0,278.8971252441406,282.94854736328125,296.2364501953125,300.263916015625,293.1499938964844,293.1499938964844,278.8500061035156,37828.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289278984069824,1.0,0.0,0.0,3.638984203338623,3.6390085220336914,8.835958169584046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.6240234375,0.0,1534.5845947265625,1895.4371337890625,0.0,3671.31005859375,0.9019403457641602,1.0,0.0,3.0,1.0,0.0
17857560,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7468468546867371,0.3971733450889587,0.3647690713405609,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8631736040115356,0.6245866417884827,0.5974645018577576,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8777357339859009,0.6575954556465149,0.4638293087482452,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7735500931739807,0.4434941411018371,0.4274789094924927,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6331692934036255,0.2382663041353225,1.111524224281311,284.904541015625,284.95001220703125,299.592041015625,293.2096252441406,297.776123046875,297.1411437988281,284.906005859375,1.0,0.6509754061698914,0.3487094938755035,0.3487094938755035,1.0,1.0,-3.560999870300293,0.9205663204193116,2.640433549880981,0.1211623549461364,0.8539705872535706,0.8539705872535706,0.0,311.17730712890625,316.0,61310.36328125,0.0,4468.09619140625,1.0,278.85772705078125,282.9760131835937,296.2287902832031,300.2012023925781,293.1499938964844,293.1499938964844,279.1499938964844,38778.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305877089500428,1.0,0.0,0.0,3.5569100379943848,3.556933641433716,8.441878094345157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.646484375,0.0,1452.308349609375,1895.4371337890625,0.0,3686.527099609375,0.8869767189025879,1.0,0.0,3.0,1.0,0.0
17857620,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7450230121612549,0.3967002630233764,0.364217072725296,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8608226776123047,0.6234455108642578,0.5962477922439575,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8760094046592712,0.6580759286880493,0.4640144407749176,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.77180415391922,0.4433616697788238,0.4272704720497131,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6319485306739807,0.2382926344871521,1.111583948135376,284.9988708496094,284.95001220703125,299.5712890625,293.2155456542969,297.7712707519531,297.1426696777344,284.9979248046875,1.0,0.6519367098808289,0.3484527468681335,0.3484527468681335,1.0,1.0,-3.558906316757202,0.9191099405288696,2.639796495437622,0.1200814917683601,0.9394208192825316,0.9394208192825316,0.0,313.9242858886719,319.0,60630.6875,0.0,4479.13671875,1.0,279.1416931152344,283.0919494628906,296.1922302246094,300.0502624511719,293.1499938964844,293.1499938964844,278.8500061035156,33556.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223330616950988,1.0,0.0,0.0,3.669268846511841,3.669292688369751,8.983640782389557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.275390625,0.0,1536.3292236328125,1895.4371337890625,0.0,3610.673828125,0.9079098701477052,1.0,0.0,3.0,1.0,0.0
17857680,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7450230121612549,0.3967002630233764,0.364217072725296,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8608226776123047,0.6234455108642578,0.5962477922439575,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8760094046592712,0.6580759286880493,0.4640144407749176,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.77180415391922,0.4433616697788238,0.4272704720497131,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6319485306739807,0.2382926344871521,1.111583948135376,284.9988708496094,284.95001220703125,299.5712890625,293.2155456542969,297.7712707519531,297.1426696777344,284.9979248046875,1.0,0.6519367098808289,0.3484527468681335,0.3484527468681335,1.0,1.0,-3.558906316757202,0.9191099405288696,2.639796495437622,0.1200814917683601,0.9394208192825316,0.9394208192825316,0.0,313.9242858886719,319.0,60630.6875,0.0,4479.13671875,1.0,279.1416931152344,283.0919494628906,296.1922302246094,300.0502624511719,293.1499938964844,293.1499938964844,278.8500061035156,33556.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223330616950988,1.0,0.0,0.0,3.669268846511841,3.669292688369751,8.983640782389557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.275390625,0.0,1536.3292236328125,1895.4371337890625,0.0,3610.673828125,0.9079098701477052,1.0,0.0,3.0,1.0,0.0
17857740,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7426528930664062,0.3952296078205108,0.3632793426513672,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8579280972480774,0.6212907433509827,0.5946413278579712,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.873650848865509,0.6572834253311157,0.463813304901123,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7695639729499817,0.442493200302124,0.4268008470535278,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6303903460502625,0.2379255294799804,1.1111998558044434,284.90496826171875,284.95001220703125,299.55047607421875,293.2210998535156,297.7626037597656,297.1391906738281,284.9062194824219,1.0,0.6528475284576416,0.3481959700584411,0.3481959700584411,1.0,1.0,-3.55458664894104,0.9169575572013856,2.6376290321350098,0.1190289333462715,0.8524264097213745,0.8524264097213745,0.0,317.24151611328125,322.0,61227.015625,0.0,4487.55859375,1.0,278.8576354980469,282.9798278808594,296.2401428222656,300.20758056640625,293.1499938964844,293.1499938964844,279.1499938964844,38772.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929835855960846,1.0,0.0,0.0,3.5488789081573486,3.54890251159668,8.40379925648449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.099609375,0.0,1443.7191162109375,1895.4371337890625,0.0,3679.636474609375,0.8852025866508484,1.0,0.0,3.0,1.0,0.0
17857800,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7426528930664062,0.3952296078205108,0.3632793426513672,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8579280972480774,0.6212907433509827,0.5946413278579712,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.873650848865509,0.6572834253311157,0.463813304901123,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7695639729499817,0.442493200302124,0.4268008470535278,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6303903460502625,0.2379255294799804,1.1111998558044434,284.90496826171875,284.95001220703125,299.55047607421875,293.2210998535156,297.7626037597656,297.1391906738281,284.9062194824219,1.0,0.6528475284576416,0.3481959700584411,0.3481959700584411,1.0,1.0,-3.55458664894104,0.9169575572013856,2.6376290321350098,0.1190289333462715,0.8524264097213745,0.8524264097213745,0.0,317.24151611328125,322.0,61227.015625,0.0,4487.55859375,1.0,278.8576354980469,282.9798278808594,296.2401428222656,300.20758056640625,293.1499938964844,293.1499938964844,279.1499938964844,38772.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929835855960846,1.0,0.0,0.0,3.5488789081573486,3.54890251159668,8.40379925648449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.099609375,0.0,1443.7191162109375,1895.4371337890625,0.0,3679.636474609375,0.8852025866508484,1.0,0.0,3.0,1.0,0.0
17857860,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7408771514892578,0.3947245478630066,0.3627014756202698,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8556432127952576,0.6201125383377075,0.5933927297592163,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8719565272331238,0.6576910614967346,0.4639486968517303,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7678560614585876,0.442318856716156,0.426554411649704,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6292043328285217,0.2379444539546966,1.1112310886383057,284.9981994628906,284.95001220703125,299.5296936035156,293.226318359375,297.7579345703125,297.1408386230469,284.99725341796875,1.0,0.6537803411483765,0.3479845523834228,0.3479845523834228,1.0,1.0,-3.552284240722656,0.915577232837677,2.636706829071045,0.1180682405829429,0.9369316697120668,0.9369316697120668,0.0,319.9838256835937,325.0,60541.91796875,0.0,4497.96630859375,1.0,279.1416320800781,283.0948486328125,296.202880859375,300.0557861328125,293.1499938964844,293.1499938964844,278.8500061035156,33563.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215505719184875,1.0,0.0,0.0,3.661115884780884,3.661139488220215,8.943761713453569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.9443359375,0.0,1527.28662109375,1895.4371337890625,0.0,3603.46142578125,0.906076967716217,1.0,0.0,3.0,1.0,0.0
17857920,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7408771514892578,0.3947245478630066,0.3627014756202698,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8556432127952576,0.6201125383377075,0.5933927297592163,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8719565272331238,0.6576910614967346,0.4639486968517303,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7678560614585876,0.442318856716156,0.426554411649704,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6292043328285217,0.2379444539546966,1.1112310886383057,284.9981994628906,284.95001220703125,299.5296936035156,293.226318359375,297.7579345703125,297.1408386230469,284.99725341796875,1.0,0.6537803411483765,0.3479845523834228,0.3479845523834228,1.0,1.0,-3.552284240722656,0.915577232837677,2.636706829071045,0.1180682405829429,0.9369316697120668,0.9369316697120668,0.0,319.9838256835937,325.0,60541.91796875,0.0,4497.96630859375,1.0,279.1416320800781,283.0948486328125,296.202880859375,300.0557861328125,293.1499938964844,293.1499938964844,278.8500061035156,33563.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215505719184875,1.0,0.0,0.0,3.661115884780884,3.661139488220215,8.943761713453569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.9443359375,0.0,1527.28662109375,1895.4371337890625,0.0,3603.46142578125,0.906076967716217,1.0,0.0,3.0,1.0,0.0
17857980,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7385722398757935,0.3932329416275024,0.3617414236068725,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8528367877006531,0.6179340481758118,0.5917589664459229,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8696544766426086,0.6568479537963867,0.4637064933776855,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7656727433204651,0.4414166212081909,0.4260499775409698,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6276885271072388,0.237571969628334,1.1108187437057495,284.9053649902344,284.95001220703125,299.5089111328125,293.23114013671875,297.74969482421875,297.1377868652344,284.9066162109375,1.0,0.6546647548675537,0.3477731347084045,0.3477731347084045,1.0,1.0,-3.547779321670532,0.9135134220123292,2.634265899658203,0.117140881717205,0.8506169319152832,0.8506169319152832,0.0,323.29425048828125,328.0,61120.734375,0.0,4505.79541015625,1.0,278.8576965332031,282.9838256835937,296.25,300.21124267578125,293.1499938964844,293.1499938964844,279.1499938964844,38781.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290193915367126,1.0,0.0,0.0,3.53941297531128,3.5394363403320312,8.359027674487152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.953125,0.0,1433.7640380859375,1895.4371337890625,0.0,3672.149658203125,0.8831226229667664,1.0,0.0,3.0,1.0,0.0
17858040,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7385722398757935,0.3932329416275024,0.3617414236068725,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8528367877006531,0.6179340481758118,0.5917589664459229,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8696544766426086,0.6568479537963867,0.4637064933776855,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7656727433204651,0.4414166212081909,0.4260499775409698,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6276885271072388,0.237571969628334,1.1108187437057495,284.9053649902344,284.95001220703125,299.5089111328125,293.23114013671875,297.74969482421875,297.1377868652344,284.9066162109375,1.0,0.6546647548675537,0.3477731347084045,0.3477731347084045,1.0,1.0,-3.547779321670532,0.9135134220123292,2.634265899658203,0.117140881717205,0.8506169319152832,0.8506169319152832,0.0,323.29425048828125,328.0,61120.734375,0.0,4505.79541015625,1.0,278.8576965332031,282.9838256835937,296.25,300.21124267578125,293.1499938964844,293.1499938964844,279.1499938964844,38781.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290193915367126,1.0,0.0,0.0,3.53941297531128,3.5394363403320312,8.359027674487152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.953125,0.0,1433.7640380859375,1895.4371337890625,0.0,3672.149658203125,0.8831226229667664,1.0,0.0,3.0,1.0,0.0
17858100,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7374942302703857,0.3929078876972198,0.3612766563892364,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8515135049819946,0.6172621846199036,0.5909424424171448,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8685901761054993,0.6569554209709167,0.4635964930057525,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7646400928497314,0.4412537217140198,0.4257780611515045,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6269533038139343,0.2375320345163345,1.1104519367218018,285.01287841796875,284.95001220703125,299.4985046386719,293.2334289550781,297.7470092773437,297.1381530761719,285.0138854980469,1.0,0.6550585031509399,0.3476674258708954,0.3476674258708954,1.0,1.0,-3.545330286026001,0.9124272465705872,2.6329030990600586,0.1165288761258125,0.9256052374839784,0.9256052374839784,0.0,324.827392578125,328.0,60298.5703125,0.0,4508.44140625,1.0,279.0990600585937,283.10845947265625,296.20037841796875,300.0030212402344,293.1499938964844,293.1499938964844,279.1499938964844,34143.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229007363319396,1.0,0.0,0.0,3.589442729949951,3.589465856552124,8.59700833188981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.9130859375,0.0,1453.1737060546875,1895.4371337890625,0.0,3615.90380859375,0.8920400738716125,1.0,0.0,3.0,1.0,0.0
17858160,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7368350028991699,0.3927012681961059,0.3611361980438232,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.850612998008728,0.6167261004447937,0.5904802083969116,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8679996132850647,0.6572209000587463,0.4638108909130096,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.764000415802002,0.4412067830562591,0.4257676303386688,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6265280842781067,0.2375846058130264,1.1108148097991943,284.9976501464844,284.95001220703125,299.4881591796875,293.235595703125,297.74517822265625,297.1395874023437,284.99615478515625,1.0,0.6555736660957336,0.3475689888000488,0.3475689888000488,1.0,1.0,-3.5452847480773926,0.9121015071868896,2.633183240890503,0.1161869615316391,0.934336483478546,0.934336483478546,0.0,326.0370178222656,331.0,60439.28125,0.0,4515.646484375,1.0,279.14239501953125,283.09747314453125,296.2113037109375,300.0582275390625,293.1499938964844,293.1499938964844,278.8500061035156,33487.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920673668384552,1.0,0.0,0.0,3.6538240909576416,3.6538476943969727,8.908170912036439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.2529296875,0.0,1518.6099853515625,1895.4371337890625,0.0,3595.374267578125,0.9041548371315002,1.0,0.0,3.0,1.0,0.0
17858220,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.73459792137146,0.3911929428577423,0.3601637780666351,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8479022979736328,0.6145315170288086,0.5888311266899109,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8657815456390381,0.6563724279403687,0.4635637998580932,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7618836164474487,0.4402752816677093,0.4252372980117798,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6250545978546143,0.2372088581323623,1.1103920936584473,284.9057922363281,284.95001220703125,299.46746826171875,293.2396545410156,297.7370910644531,297.1366577148437,284.9070129394531,1.0,0.656439483165741,0.3473721742630005,0.3473721742630005,1.0,1.0,-3.5406973361968994,0.9100601077079772,2.6306371688842773,0.1152983680367469,0.8486241102218628,0.8486241102218628,0.0,329.33282470703125,319.0,60996.57421875,0.0,4523.11376953125,1.0,278.8577880859375,282.9878845214844,296.25836181640625,300.2123107910156,293.1499938964844,293.1499938964844,279.1499938964844,38792.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281606674194336,1.0,0.0,0.0,3.5288686752319336,3.528892040252685,8.309297072628397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.6318359375,0.0,1422.7308349609375,1895.4371337890625,0.0,3664.270263671875,0.8808005452156067,1.0,0.0,3.0,1.0,0.0
17858280,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.73459792137146,0.3911929428577423,0.3601637780666351,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8479022979736328,0.6145315170288086,0.5888311266899109,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8657815456390381,0.6563724279403687,0.4635637998580932,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7618836164474487,0.4402752816677093,0.4252372980117798,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6250545978546143,0.2372088581323623,1.1103920936584473,284.9057922363281,284.95001220703125,299.46746826171875,293.2396545410156,297.7370910644531,297.1366577148437,284.9070129394531,1.0,0.656439483165741,0.3473721742630005,0.3473721742630005,1.0,1.0,-3.5406973361968994,0.9100601077079772,2.6306371688842773,0.1152983680367469,0.8486241102218628,0.8486241102218628,0.0,329.33282470703125,319.0,60996.57421875,0.0,4523.11376953125,1.0,278.8577880859375,282.9878845214844,296.25836181640625,300.2123107910156,293.1499938964844,293.1499938964844,279.1499938964844,38792.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281606674194336,1.0,0.0,0.0,3.5288686752319336,3.528892040252685,8.309297072628397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.6318359375,0.0,1422.7308349609375,1895.4371337890625,0.0,3664.270263671875,0.8808005452156067,1.0,0.0,3.0,1.0,0.0
17858340,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7362068295478821,0.3906604349613189,0.3592751026153564,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8497713208198547,0.6133106350898743,0.5872496366500854,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8684852719306946,0.6567696332931519,0.4634664356708526,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7639403343200684,0.4400463700294494,0.424640417098999,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6266828179359436,0.2372338473796844,1.109010934829712,284.99530029296875,284.95001220703125,299.4468688964844,293.2432861328125,297.7327575683594,297.13873291015625,284.9942932128906,1.0,0.6534999012947083,0.3471753299236297,0.3471753299236297,1.0,1.0,-3.535224914550781,0.907754361629486,2.6274704933166504,0.1141736581921577,0.9298674464225768,0.9298674464225768,0.0,324.3988342285156,307.0,60276.32421875,0.0,4478.48291015625,1.0,279.1414794921875,283.0998840332031,296.219482421875,300.0574951171875,293.1499938964844,293.1499938964844,278.8500061035156,33626.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198166728019714,1.0,0.0,0.0,3.6402552127838135,3.640278816223145,8.84213136487233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.9912109375,0.0,1504.639404296875,1895.4371337890625,0.0,3587.466796875,0.9014127254486084,1.0,0.0,3.0,1.0,0.0
17858400,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7362068295478821,0.3906604349613189,0.3592751026153564,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8497713208198547,0.6133106350898743,0.5872496366500854,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8684852719306946,0.6567696332931519,0.4634664356708526,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7639403343200684,0.4400463700294494,0.424640417098999,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6266828179359436,0.2372338473796844,1.109010934829712,284.99530029296875,284.95001220703125,299.4468688964844,293.2432861328125,297.7327575683594,297.13873291015625,284.9942932128906,1.0,0.6534999012947083,0.3471753299236297,0.3471753299236297,1.0,1.0,-3.535224914550781,0.907754361629486,2.6274704933166504,0.1141736581921577,0.9298674464225768,0.9298674464225768,0.0,324.3988342285156,307.0,60276.32421875,0.0,4478.48291015625,1.0,279.1414794921875,283.0998840332031,296.219482421875,300.0574951171875,293.1499938964844,293.1499938964844,278.8500061035156,33626.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198166728019714,1.0,0.0,0.0,3.6402552127838135,3.640278816223145,8.84213136487233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.9912109375,0.0,1504.639404296875,1895.4371337890625,0.0,3587.466796875,0.9014127254486084,1.0,0.0,3.0,1.0,0.0
17858460,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7391129732131958,0.3892421424388885,0.3579276800155639,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.853324830532074,0.611169695854187,0.5851759910583496,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8729671239852905,0.6560371518135071,0.4629428684711456,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7675610780715942,0.4391615092754364,0.4236823320388794,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6295079588890076,0.236938789486885,1.106723427772522,284.9051513671875,284.95001220703125,299.4263610839844,293.2464599609375,297.7254333496094,297.1368408203125,284.9062194824219,1.0,0.6489853858947754,0.3470065593719482,0.3470065593719482,1.0,1.0,-3.526585340499878,0.904552400112152,2.62203311920166,0.113028384745121,0.8442874550819397,0.8442874550819397,0.0,316.1527404785156,295.0,60751.30078125,0.0,4405.51220703125,1.0,278.85791015625,282.9926452636719,296.2640075683594,300.20416259765625,293.1499938964844,293.1499938964844,279.1499938964844,38908.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270331263542176,1.0,0.0,0.0,3.510848999023437,3.5108721256256104,8.224652674471145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.611328125,0.0,1404.7281494140625,1895.4371337890625,0.0,3653.9169921875,0.8769248723983765,1.0,0.0,3.0,1.0,0.0
17858520,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7391129732131958,0.3892421424388885,0.3579276800155639,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.853324830532074,0.611169695854187,0.5851759910583496,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8729671239852905,0.6560371518135071,0.4629428684711456,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7675610780715942,0.4391615092754364,0.4236823320388794,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6295079588890076,0.236938789486885,1.106723427772522,284.9051513671875,284.95001220703125,299.4263610839844,293.2464599609375,297.7254333496094,297.1368408203125,284.9062194824219,1.0,0.6489853858947754,0.3470065593719482,0.3470065593719482,1.0,1.0,-3.526585340499878,0.904552400112152,2.62203311920166,0.113028384745121,0.8442874550819397,0.8442874550819397,0.0,316.1527404785156,295.0,60751.30078125,0.0,4405.51220703125,1.0,278.85791015625,282.9926452636719,296.2640075683594,300.20416259765625,293.1499938964844,293.1499938964844,279.1499938964844,38908.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270331263542176,1.0,0.0,0.0,3.510848999023437,3.5108721256256104,8.224652674471145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.611328125,0.0,1404.7281494140625,1895.4371337890625,0.0,3653.9169921875,0.8769248723983765,1.0,0.0,3.0,1.0,0.0
17858580,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7436636090278625,0.388826459646225,0.3569372892379761,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8587560653686523,0.6100283861160278,0.5834500193595886,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8795139193534851,0.6565960645675659,0.4627935290336609,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7729014158248901,0.4390130043029785,0.4229395985603332,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6335983872413635,0.237088993191719,1.1048353910446167,284.99346923828125,284.95001220703125,299.4059753417969,293.24920654296875,297.7220764160156,297.1401062011719,284.9925231933594,1.0,0.6437371373176575,0.3468377888202667,0.3468377888202667,1.0,1.0,-3.519964694976806,0.9019858241081238,2.617978811264038,0.1118424385786056,0.9236961007118224,0.9236961007118224,0.0,305.56103515625,283.0,60017.46875,0.0,4324.15966796875,1.0,279.1413269042969,283.1039123535156,296.2242126464844,300.0464782714844,293.1499938964844,293.1499938964844,278.8500061035156,33687.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918428599834442,1.0,0.0,0.0,3.620680332183838,3.62070369720459,8.747292667976581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.0,0.0,1483.629150390625,1895.4371337890625,0.0,3574.6494140625,0.8970584273338318,1.0,0.0,3.0,1.0,0.0
17858640,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7436636090278625,0.388826459646225,0.3569372892379761,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8587560653686523,0.6100283861160278,0.5834500193595886,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8795139193534851,0.6565960645675659,0.4627935290336609,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7729014158248901,0.4390130043029785,0.4229395985603332,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6335983872413635,0.237088993191719,1.1048353910446167,284.99346923828125,284.95001220703125,299.4059753417969,293.24920654296875,297.7220764160156,297.1401062011719,284.9925231933594,1.0,0.6437371373176575,0.3468377888202667,0.3468377888202667,1.0,1.0,-3.519964694976806,0.9019858241081238,2.617978811264038,0.1118424385786056,0.9236961007118224,0.9236961007118224,0.0,305.56103515625,283.0,60017.46875,0.0,4324.15966796875,1.0,279.1413269042969,283.1039123535156,296.2242126464844,300.0464782714844,293.1499938964844,293.1499938964844,278.8500061035156,33687.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918428599834442,1.0,0.0,0.0,3.620680332183838,3.62070369720459,8.747292667976581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.0,0.0,1483.629150390625,1895.4371337890625,0.0,3574.6494140625,0.8970584273338318,1.0,0.0,3.0,1.0,0.0
17858700,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7461905479431152,0.3882154524326324,0.3564276695251465,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8617836833000183,0.6090530753135681,0.582580029964447,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8831169605255127,0.6563724279403687,0.4627149105072021,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7758681178092957,0.4386578500270843,0.4225804805755615,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6358947157859802,0.2370374351739883,1.104076623916626,284.8740234375,284.95001220703125,299.3958435058594,293.2504272460937,297.71923828125,297.1401672363281,284.8730773925781,1.0,0.6409986019134521,0.3467534184455871,0.3467534184455871,1.0,1.0,-3.5168728828430176,0.9007644653320312,2.6161084175109863,0.111393004655838,0.8386831283569336,0.8386831283569336,0.0,300.0238952636719,283.0,60797.28515625,0.0,4282.70849609375,1.0,278.8990173339844,282.9695739746094,296.2784423828125,300.2590637207031,293.1499938964844,293.1499938964844,278.8500061035156,38378.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241020679473876,1.0,0.0,0.0,3.5723979473114014,3.5724215507507324,8.515554554833216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.9501953125,0.0,1465.9517822265625,1895.4371337890625,0.0,3626.96533203125,0.8873172998428345,1.0,0.0,3.0,1.0,0.0
17858760,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7484251856803894,0.3875173032283783,0.3555875420570373,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8645458817481995,0.6079744100570679,0.5813491344451904,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8864111304283142,0.656044065952301,0.4623115658760071,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7785812616348267,0.4382082819938659,0.4219506978988647,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6379980444908142,0.2369132041931152,1.10259211063385,284.9063720703125,284.95001220703125,299.3857421875,293.2514953613281,297.7157592773437,297.13934326171875,284.907470703125,1.0,0.6380672454833984,0.3467139303684234,0.3467139303684234,1.0,1.0,-3.511354923248291,0.8989303112030029,2.612424612045288,0.1108215302228927,0.8402484655380249,0.8402484655380249,0.0,294.67388916015625,271.0,60467.47265625,0.0,4236.08935546875,1.0,278.8583679199219,282.99969482421875,296.268310546875,300.1911315917969,293.1499938964844,293.1499938964844,279.1499938964844,38926.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254841208457948,1.0,0.0,0.0,3.488962411880493,3.488985300064087,8.122427743728622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.0751953125,0.0,1382.20556640625,1895.4371337890625,0.0,3639.6806640625,0.8720886707305908,1.0,0.0,3.0,1.0,0.0
17858820,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7544682025909424,0.3871639668941498,0.3546184003353119,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8717438578605652,0.6068824529647827,0.579631507396698,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8948366045951843,0.6567589044570923,0.4622403979301452,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7855215072631836,0.4381093084812164,0.4212145209312439,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6433844566345215,0.2371544390916824,1.1009149551391602,284.99298095703125,284.95001220703125,299.3656921386719,293.2533264160156,297.7131652832031,297.1432189941406,284.9920654296875,1.0,0.6322393417358398,0.3466350138187408,0.3466350138187408,1.0,1.0,-3.5051255226135254,0.8967678546905518,2.6083576679229736,0.1099503859877586,0.918674647808075,0.918674647808075,0.0,282.8298034667969,259.0,59761.34375,0.0,4148.89990234375,1.0,279.14117431640625,283.1089172363281,296.2283020019531,300.0345764160156,293.1499938964844,293.1499938964844,278.8500061035156,33669.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168940186500548,1.0,0.0,0.0,3.600468873977661,3.600492000579834,8.649906817481678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.33203125,0.0,1461.55419921875,1895.4371337890625,0.0,3560.467041015625,0.8925073146820068,1.0,0.0,3.0,1.0,0.0
17858880,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7544682025909424,0.3871639668941498,0.3546184003353119,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8717438578605652,0.6068824529647827,0.579631507396698,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8948366045951843,0.6567589044570923,0.4622403979301452,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7855215072631836,0.4381093084812164,0.4212145209312439,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6433844566345215,0.2371544390916824,1.1009149551391602,284.99298095703125,284.95001220703125,299.3656921386719,293.2533264160156,297.7131652832031,297.1432189941406,284.9920654296875,1.0,0.6322393417358398,0.3466350138187408,0.3466350138187408,1.0,1.0,-3.5051255226135254,0.8967678546905518,2.6083576679229736,0.1099503859877586,0.918674647808075,0.918674647808075,0.0,282.8298034667969,259.0,59761.34375,0.0,4148.89990234375,1.0,279.14117431640625,283.1089172363281,296.2283020019531,300.0345764160156,293.1499938964844,293.1499938964844,278.8500061035156,33669.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168940186500548,1.0,0.0,0.0,3.600468873977661,3.600492000579834,8.649906817481678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.33203125,0.0,1461.55419921875,1895.4371337890625,0.0,3560.467041015625,0.8925073146820068,1.0,0.0,3.0,1.0,0.0
17858940,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7605226039886475,0.3859133720397949,0.3532912135124206,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8790290355682373,0.6048782467842102,0.5775448083877563,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9032878875732422,0.6563736796379089,0.4618463218212127,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7925240993499756,0.4373478591442108,0.4202373921871185,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6489558219909668,0.2370530515909195,1.0988916158676147,284.90777587890625,284.95001220703125,299.3458251953125,293.254638671875,297.7073974609375,297.14288330078125,284.9082336425781,1.0,0.6262564063072205,0.3465560674667358,0.3465560674667358,1.0,1.0,-3.496944189071656,0.8939949870109558,2.6029491424560547,0.1091092154383659,0.8370013236999512,0.8370013236999512,0.0,271.3536376953125,247.0,60221.29296875,0.0,4059.181396484375,1.0,278.8587341308594,283.0057678222656,296.2713317871094,300.17828369140625,293.1499938964844,293.1499938964844,279.1499938964844,38765.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239904284477234,1.0,0.0,0.0,3.4706814289093018,3.4707040786743164,8.037533234528382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.0712890625,0.0,1362.344482421875,1895.4371337890625,0.0,3625.938232421875,0.8678811192512512,1.0,0.0,3.0,1.0,0.0
17859000,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7605226039886475,0.3859133720397949,0.3532912135124206,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8790290355682373,0.6048782467842102,0.5775448083877563,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9032878875732422,0.6563736796379089,0.4618463218212127,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7925240993499756,0.4373478591442108,0.4202373921871185,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6489558219909668,0.2370530515909195,1.0988916158676147,284.90777587890625,284.95001220703125,299.3458251953125,293.254638671875,297.7073974609375,297.14288330078125,284.9082336425781,1.0,0.6262564063072205,0.3465560674667358,0.3465560674667358,1.0,1.0,-3.496944189071656,0.8939949870109558,2.6029491424560547,0.1091092154383659,0.8370013236999512,0.8370013236999512,0.0,271.3536376953125,247.0,60221.29296875,0.0,4059.181396484375,1.0,278.8587341308594,283.0057678222656,296.2713317871094,300.17828369140625,293.1499938964844,293.1499938964844,279.1499938964844,38765.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239904284477234,1.0,0.0,0.0,3.4706814289093018,3.4707040786743164,8.037533234528382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.0712890625,0.0,1362.344482421875,1895.4371337890625,0.0,3625.938232421875,0.8678811192512512,1.0,0.0,3.0,1.0,0.0
