time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859060,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7679596543312073,0.3855920732021332,0.3523510098457336,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.887780487537384,0.6038112640380859,0.5758504867553711,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9138948917388916,0.6572623252868652,0.4618876576423645,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8007956147193909,0.4372750520706177,0.4195221662521362,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.655636727809906,0.2373494952917099,1.0974385738372805,284.992431640625,284.95001220703125,299.3261413574219,293.2554626464844,297.705078125,297.1469116210937,284.9915466308594,1.0,0.6202415823936462,0.3465106189250946,0.3465106189250946,1.0,1.0,-3.49120831489563,0.8920860290527344,2.5991222858428955,0.1083825454115867,0.914159059524536,0.914159059524536,0.0,259.2330322265625,235.0,59521.1796875,0.0,3972.24609375,1.0,279.1410217285156,283.113525390625,296.2308044433594,300.0221862792969,293.1499938964844,293.1499938964844,278.8500061035156,33646.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915494441986084,1.0,0.0,0.0,3.581685304641724,3.5817081928253174,8.559889579373703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.5126953125,0.0,1441.2056884765625,1895.4371337890625,0.0,3547.52197265625,0.888267993927002,1.0,0.0,3.0,1.0,0.0
17859120,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7679596543312073,0.3855920732021332,0.3523510098457336,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.887780487537384,0.6038112640380859,0.5758504867553711,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9138948917388916,0.6572623252868652,0.4618876576423645,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8007956147193909,0.4372750520706177,0.4195221662521362,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.655636727809906,0.2373494952917099,1.0974385738372805,284.992431640625,284.95001220703125,299.3261413574219,293.2554626464844,297.705078125,297.1469116210937,284.9915466308594,1.0,0.6202415823936462,0.3465106189250946,0.3465106189250946,1.0,1.0,-3.49120831489563,0.8920860290527344,2.5991222858428955,0.1083825454115867,0.914159059524536,0.914159059524536,0.0,259.2330322265625,235.0,59521.1796875,0.0,3972.24609375,1.0,279.1410217285156,283.113525390625,296.2308044433594,300.0221862792969,293.1499938964844,293.1499938964844,278.8500061035156,33646.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915494441986084,1.0,0.0,0.0,3.581685304641724,3.5817081928253174,8.559889579373703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.5126953125,0.0,1441.2056884765625,1895.4371337890625,0.0,3547.52197265625,0.888267993927002,1.0,0.0,3.0,1.0,0.0
17859180,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7754334807395935,0.3843907117843628,0.3510547578334808,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8966114521026611,0.6018498539924622,0.5737898945808411,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9252198934555054,0.6571815013885498,0.4616692364215851,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8090447783470154,0.4365580379962921,0.418572723865509,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6625626087188721,0.2372998297214508,1.0956108570098877,284.90887451171875,284.95001220703125,299.30670166015625,293.2557678222656,297.6996154785156,297.1467590332031,284.9092102050781,1.0,0.6141334772109985,0.346465140581131,0.346465140581131,1.0,1.0,-3.4835751056671143,0.8895867466926575,2.5939881801605225,0.1076856926083564,0.8339661955833435,0.8339661955833435,0.0,247.61526489257807,223.0,59975.3671875,0.0,3883.8046875,1.0,278.8589172363281,283.0117492675781,296.2727966308594,300.16455078125,293.1499938964844,293.1499938964844,279.1499938964844,38724.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922662615776062,1.0,0.0,0.0,3.451843976974488,3.451866626739502,7.950521876409766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.546875,0.0,1342.964111328125,1895.4371337890625,0.0,3613.71044921875,0.8636977076530457,1.0,0.0,3.0,1.0,0.0
17859240,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7754334807395935,0.3843907117843628,0.3510547578334808,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8966114521026611,0.6018498539924622,0.5737898945808411,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9252198934555054,0.6571815013885498,0.4616692364215851,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8090447783470154,0.4365580379962921,0.418572723865509,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6625626087188721,0.2372998297214508,1.0956108570098877,284.90887451171875,284.95001220703125,299.30670166015625,293.2557678222656,297.6996154785156,297.1467590332031,284.9092102050781,1.0,0.6141334772109985,0.346465140581131,0.346465140581131,1.0,1.0,-3.4835751056671143,0.8895867466926575,2.5939881801605225,0.1076856926083564,0.8339661955833435,0.8339661955833435,0.0,247.61526489257807,223.0,59975.3671875,0.0,3883.8046875,1.0,278.8589172363281,283.0117492675781,296.2727966308594,300.16455078125,293.1499938964844,293.1499938964844,279.1499938964844,38724.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922662615776062,1.0,0.0,0.0,3.451843976974488,3.451866626739502,7.950521876409766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.546875,0.0,1342.964111328125,1895.4371337890625,0.0,3613.71044921875,0.8636977076530457,1.0,0.0,3.0,1.0,0.0
17859300,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7795941233634949,0.384198933839798,0.3504517674446106,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9014710783958436,0.6012752652168274,0.5727947950363159,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9315236806869508,0.6577364206314087,0.4616536498069763,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8133785128593445,0.4364927113056183,0.4181112945079803,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6663773059844971,0.2374266684055328,1.0946259498596191,285.01104736328125,284.95001220703125,299.2970886230469,293.2557373046875,297.6982116699219,297.1483459472656,285.0115661621094,1.0,0.6110286712646484,0.3464424312114715,0.3464424312114715,1.0,1.0,-3.479887723922729,0.8883822560310364,2.591505527496338,0.1072312891483306,0.9054559469223022,0.9054559469223022,0.0,241.66653442382807,223.0,59180.80078125,0.0,3839.2275390625,1.0,279.096923828125,283.1310729980469,296.2215576171875,299.9561462402344,293.1499938964844,293.1499938964844,279.1499938964844,34059.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91648268699646,1.0,0.0,0.0,3.502143859863281,3.5021660327911377,8.183917543647112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.31640625,0.0,1360.8782958984375,1895.4371337890625,0.0,3556.663818359375,0.8725699782371521,1.0,0.0,3.0,1.0,0.0
17859360,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7845330834388733,0.3841084241867065,0.3501444458961487,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9072424173355104,0.6008155941963196,0.5721209049224854,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9387723207473756,0.6584560871124268,0.4619641304016113,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8182745575904846,0.4365323781967163,0.4178953766822815,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6708447337150574,0.237639844417572,1.0943373441696167,284.99176025390625,284.95001220703125,299.2875366210937,293.25555419921875,297.6976013183594,297.1509704589844,284.9902648925781,1.0,0.6080285906791687,0.3464260399341583,0.3464260399341583,1.0,1.0,-3.4784719944000244,0.8878946900367737,2.5905773639678955,0.1070310473442077,0.9099825024604796,0.9099825024604796,0.0,235.4254913330078,211.0,59299.09765625,0.0,3798.6337890625,1.0,279.1415710449219,283.1169738769531,296.23052978515625,300.0082092285156,293.1499938964844,293.1499938964844,278.8500061035156,33534.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141990542411804,1.0,0.0,0.0,3.5663650035858154,3.566387891769409,8.486817932862323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.2734375,0.0,1424.0694580078125,1895.4371337890625,0.0,3535.530517578125,0.8845105767250061,1.0,0.0,3.0,1.0,0.0
17859420,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7937554717063904,0.3829539120197296,0.3488897085189819,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9189473390579224,0.5988962650299072,0.5700986981391907,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9521522521972656,0.6586953997612,0.4619866907596588,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8273931741714478,0.4358650147914886,0.4169926941394806,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6794735193252563,0.2376342862844467,1.0926979780197144,284.9098815917969,284.95001220703125,299.26861572265625,293.2547607421875,297.6923828125,297.1508483886719,284.9101257324219,1.0,0.6018471717834473,0.3463932871818542,0.3463932871818542,1.0,1.0,-3.471508026123047,0.8856407999992371,2.585867166519165,0.106429599225521,0.8311669826507568,0.8311669826507568,0.0,223.76919555664065,199.0,59742.89453125,0.0,3712.2890625,1.0,278.8591003417969,283.01715087890625,296.2721252441406,300.1495056152344,293.1499938964844,293.1499938964844,279.1499938964844,38686.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214723706245422,1.0,0.0,0.0,3.434253215789795,3.4342756271362305,7.869695650697395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.8671875,0.0,1325.0382080078125,1895.4371337890625,0.0,3602.739990234375,0.8597928881645203,1.0,0.0,3.0,1.0,0.0
17859480,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7937554717063904,0.3829539120197296,0.3488897085189819,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9189473390579224,0.5988962650299072,0.5700986981391907,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9521522521972656,0.6586953997612,0.4619866907596588,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8273931741714478,0.4358650147914886,0.4169926941394806,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6794735193252563,0.2376342862844467,1.0926979780197144,284.9098815917969,284.95001220703125,299.26861572265625,293.2547607421875,297.6923828125,297.1508483886719,284.9101257324219,1.0,0.6018471717834473,0.3463932871818542,0.3463932871818542,1.0,1.0,-3.471508026123047,0.8856407999992371,2.585867166519165,0.106429599225521,0.8311669826507568,0.8311669826507568,0.0,223.76919555664065,199.0,59742.89453125,0.0,3712.2890625,1.0,278.8591003417969,283.01715087890625,296.2721252441406,300.1495056152344,293.1499938964844,293.1499938964844,279.1499938964844,38686.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214723706245422,1.0,0.0,0.0,3.434253215789795,3.4342756271362305,7.869695650697395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.8671875,0.0,1325.0382080078125,1895.4371337890625,0.0,3602.739990234375,0.8597928881645203,1.0,0.0,3.0,1.0,0.0
17859540,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8048829436302185,0.3826960027217865,0.3480132818222046,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9334372282028198,0.5978837609291077,0.5684621930122375,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9669495820999146,0.6601842641830444,0.4624510109424591,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.838188648223877,0.4358704388141632,0.4163538515567779,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6897395253181458,0.2380098402500152,1.091606616973877,284.9911804199219,284.95001220703125,299.25,293.2534484863281,297.6906433105469,297.1551513671875,284.9902648925781,1.0,0.5956682562828064,0.3463605344295501,0.3463605344295501,1.0,1.0,-3.466954469680786,0.884138822555542,2.582815647125244,0.1058464720845222,0.9060660600662231,0.9060660600662231,0.0,211.57798767089844,187.0,59078.5234375,0.0,3628.97802734375,1.0,279.1407165527344,283.12115478515625,296.2295837402344,299.99371337890625,293.1499938964844,293.1499938964844,278.8500061035156,33618.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131393432617188,1.0,0.0,0.0,3.548027992248535,3.54805064201355,8.399770194955636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.9306640625,0.0,1405.3291015625,1895.4371337890625,0.0,3525.715087890625,0.8806384205818176,1.0,0.0,3.0,1.0,0.0
17859600,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8048829436302185,0.3826960027217865,0.3480132818222046,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9334372282028198,0.5978837609291077,0.5684621930122375,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9669495820999146,0.6601842641830444,0.4624510109424591,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.838188648223877,0.4358704388141632,0.4163538515567779,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6897395253181458,0.2380098402500152,1.091606616973877,284.9911804199219,284.95001220703125,299.25,293.2534484863281,297.6906433105469,297.1551513671875,284.9902648925781,1.0,0.5956682562828064,0.3463605344295501,0.3463605344295501,1.0,1.0,-3.466954469680786,0.884138822555542,2.582815647125244,0.1058464720845222,0.9060660600662231,0.9060660600662231,0.0,211.57798767089844,187.0,59078.5234375,0.0,3628.97802734375,1.0,279.1407165527344,283.12115478515625,296.2295837402344,299.99371337890625,293.1499938964844,293.1499938964844,278.8500061035156,33618.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131393432617188,1.0,0.0,0.0,3.548027992248535,3.54805064201355,8.399770194955636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.9306640625,0.0,1405.3291015625,1895.4371337890625,0.0,3525.715087890625,0.8806384205818176,1.0,0.0,3.0,1.0,0.0
17859660,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8155755996704102,0.3814080357551574,0.3466945588588714,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9478470087051392,0.595827043056488,0.56637042760849,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9804543852806092,0.660453200340271,0.4625379741191864,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8493203520774841,0.4350638091564178,0.4153850078582763,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7001366019248962,0.2378539144992828,1.0896425247192385,284.91015625,284.95001220703125,299.2318115234375,293.2510681152344,297.68414306640625,297.1531066894531,284.9102478027344,1.0,0.5893511772155762,0.3463229238986969,0.3463229238986969,1.0,1.0,-3.459439754486084,0.8816986680030823,2.5777411460876465,0.1052077934145927,0.828051745891571,0.828051745891571,0.0,200.07223510742188,175.0,59507.58984375,0.0,3542.8134765625,1.0,278.8592224121094,283.02178955078125,296.2689208984375,300.1324768066406,293.1499938964844,293.1499938964844,279.1499938964844,38681.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204772710800172,1.0,0.0,0.0,3.41723895072937,3.4172613620758057,7.791911684762454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.4228515625,0.0,1308.082275390625,1895.4371337890625,0.0,3593.562255859375,0.8560323715209961,1.0,0.0,3.0,1.0,0.0
17859720,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8155755996704102,0.3814080357551574,0.3466945588588714,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9478470087051392,0.595827043056488,0.56637042760849,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9804543852806092,0.660453200340271,0.4625379741191864,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8493203520774841,0.4350638091564178,0.4153850078582763,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7001366019248962,0.2378539144992828,1.0896425247192385,284.91015625,284.95001220703125,299.2318115234375,293.2510681152344,297.68414306640625,297.1531066894531,284.9102478027344,1.0,0.5893511772155762,0.3463229238986969,0.3463229238986969,1.0,1.0,-3.459439754486084,0.8816986680030823,2.5777411460876465,0.1052077934145927,0.828051745891571,0.828051745891571,0.0,200.07223510742188,175.0,59507.58984375,0.0,3542.8134765625,1.0,278.8592224121094,283.02178955078125,296.2689208984375,300.1324768066406,293.1499938964844,293.1499938964844,279.1499938964844,38681.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204772710800172,1.0,0.0,0.0,3.41723895072937,3.4172613620758057,7.791911684762454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.4228515625,0.0,1308.082275390625,1895.4371337890625,0.0,3593.562255859375,0.8560323715209961,1.0,0.0,3.0,1.0,0.0
17859780,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.827446460723877,0.3807792663574219,0.3455525934696197,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.963571071624756,0.594424307346344,0.5644420981407166,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9940794706344604,0.6617382764816284,0.4629115760326385,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.862505316734314,0.4346737265586853,0.4144485890865326,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7117434144020081,0.2377909570932388,1.0869790315628052,284.98797607421875,284.95001220703125,299.214111328125,293.2471618652344,297.6794128417969,297.1532592773437,284.9870300292969,1.0,0.5828465223312378,0.3462852835655212,0.3462852835655212,1.0,1.0,-3.4518609046936035,0.8792464137077332,2.5726144313812256,0.1043775975704193,0.899551510810852,0.899551510810852,0.0,188.2543334960937,178.0,58784.875,0.0,3455.03857421875,1.0,279.1405639648437,283.1235046386719,296.2232971191406,299.9713439941406,293.1499938964844,293.1499938964844,279.45001220703125,33724.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121603965759276,1.0,0.0,0.0,3.5281193256378174,3.528141736984253,8.305768801619706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.6484375,0.0,1385.2919921875,1895.4371337890625,0.0,3516.64208984375,0.8762341141700745,1.0,0.0,3.0,1.0,0.0
17859840,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.827446460723877,0.3807792663574219,0.3455525934696197,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.963571071624756,0.594424307346344,0.5644420981407166,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9940794706344604,0.6617382764816284,0.4629115760326385,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.862505316734314,0.4346737265586853,0.4144485890865326,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7117434144020081,0.2377909570932388,1.0869790315628052,284.98797607421875,284.95001220703125,299.214111328125,293.2471618652344,297.6794128417969,297.1532592773437,284.9870300292969,1.0,0.5828465223312378,0.3462852835655212,0.3462852835655212,1.0,1.0,-3.4518609046936035,0.8792464137077332,2.5726144313812256,0.1043775975704193,0.899551510810852,0.899551510810852,0.0,188.2543334960937,178.0,58784.875,0.0,3455.03857421875,1.0,279.1405639648437,283.1235046386719,296.2232971191406,299.9713439941406,293.1499938964844,293.1499938964844,279.45001220703125,33724.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121603965759276,1.0,0.0,0.0,3.5281193256378174,3.528141736984253,8.305768801619706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.6484375,0.0,1385.2919921875,1895.4371337890625,0.0,3516.64208984375,0.8762341141700745,1.0,0.0,3.0,1.0,0.0
17859900,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8307104706764221,0.3805304765701294,0.3451531231403351,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9676156044006348,0.5938049554824829,0.563668966293335,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9976800084114076,0.6625275611877441,0.4632873237133026,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8662716746330261,0.434540718793869,0.4141502678394317,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.7148553133010864,0.2377793788909912,1.0862473249435425,285.0719909667969,284.95001220703125,299.2054443359375,293.24468994140625,297.677490234375,297.1537780761719,285.0728759765625,1.0,0.5813511610031128,0.3462664783000946,0.3462664783000946,1.0,1.0,-3.4496586322784424,0.8785109519958496,2.5711476802825928,0.1040765047073364,0.9816157221794128,0.9816157221794128,0.0,185.1410522460937,178.0,58081.2734375,0.0,3431.49609375,1.0,279.3970947265625,283.22869873046875,296.201171875,299.8375244140625,293.1499938964844,293.1499938964844,279.45001220703125,31299.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067639708518982,1.0,0.0,0.0,3.618080139160156,3.61810302734375,8.734733114579285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.75,0.0,1463.08203125,1895.4371337890625,0.0,3466.54833984375,0.8958905339241028,1.0,0.0,3.0,1.0,0.0
17859960,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8324393033981323,0.3802359998226166,0.3448987007141113,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.969635546207428,0.5931524038314819,0.5630624890327454,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9990000128746032,0.6633372902870178,0.4632333517074585,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8683105111122131,0.4343850612640381,0.4139906764030456,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7165173292160034,0.2377460300922393,1.08595609664917,285.04119873046875,284.95001220703125,299.1968994140625,293.2418518066406,297.6756896972656,297.1543273925781,285.0376281738281,1.0,0.5804271101951599,0.3462781608104706,0.3462781608104706,1.0,1.0,-3.448027849197388,0.8780367970466614,2.569991111755371,0.1039878875017166,0.9976654648780824,0.9976654648780824,0.0,183.4873809814453,181.0,58355.7265625,0.0,3417.903076171875,1.0,279.4421081542969,283.2001342773437,296.2237243652344,299.928955078125,293.1499938964844,293.1499938964844,279.1499938964844,31261.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906075119972229,1.0,0.0,0.0,3.7162601947784415,3.716284036636353,9.21521632335498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.8388671875,0.0,1572.04443359375,1895.4371337890625,0.0,3460.14404296875,0.9166306257247924,1.0,0.0,3.0,1.0,0.0
17860020,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8309882283210754,0.3781513273715973,0.3434143662452698,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9679444432258606,0.5902899503707886,0.5608023405075073,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.6631897687911987,0.4636294543743133,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8671632409095764,0.4328503608703613,0.4128915071487427,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7156271934509277,0.2368699312210083,1.0831952095031738,284.8850402832031,284.95001220703125,299.1800842285156,293.23516845703125,297.6644897460937,297.1454162597656,284.8867492675781,1.0,0.5794063806533813,0.3463014960289001,0.3463014960289001,1.0,1.0,-3.439356565475464,0.8754279017448425,2.563928604125977,0.1034050360321998,0.8748129606246948,0.8748129606246948,0.0,183.37489318847656,184.0,59178.15625,0.0,3396.87060546875,1.0,279.1566772460937,283.031982421875,296.2708740234375,300.1136474609375,293.1499938964844,293.1499938964844,279.45001220703125,38138.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174182415008544,1.0,0.0,0.0,3.647738933563232,3.647763252258301,8.878523658495396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.6103515625,0.0,1546.64208984375,1895.4371337890625,0.0,3565.3134765625,0.9060723781585692,1.0,0.0,3.0,1.0,0.0
17860080,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8309882283210754,0.3781513273715973,0.3434143662452698,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9679444432258606,0.5902899503707886,0.5608023405075073,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.6631897687911987,0.4636294543743133,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8671632409095764,0.4328503608703613,0.4128915071487427,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7156271934509277,0.2368699312210083,1.0831952095031738,284.8850402832031,284.95001220703125,299.1800842285156,293.23516845703125,297.6644897460937,297.1454162597656,284.8867492675781,1.0,0.5794063806533813,0.3463014960289001,0.3463014960289001,1.0,1.0,-3.439356565475464,0.8754279017448425,2.563928604125977,0.1034050360321998,0.8748129606246948,0.8748129606246948,0.0,183.37489318847656,184.0,59178.15625,0.0,3396.87060546875,1.0,279.1566772460937,283.031982421875,296.2708740234375,300.1136474609375,293.1499938964844,293.1499938964844,279.45001220703125,38138.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174182415008544,1.0,0.0,0.0,3.647738933563232,3.647763252258301,8.878523658495396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.6103515625,0.0,1546.64208984375,1895.4371337890625,0.0,3565.3134765625,0.9060723781585692,1.0,0.0,3.0,1.0,0.0
17860140,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8281372785568237,0.3770152032375335,0.3421708941459656,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.964350163936615,0.5883559584617615,0.558744490146637,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9979808330535888,0.664073646068573,0.4644762277603149,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8643051981925964,0.4319435954093933,0.4118713438510895,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7131922245025635,0.2362140864133834,1.0800031423568726,284.9913330078125,284.95001220703125,299.1636657714844,293.2272033691406,297.6571350097656,297.14141845703125,284.9896240234375,1.0,0.579110324382782,0.3463248312473297,0.3463248312473297,1.0,1.0,-3.431335687637329,0.8730277419090271,2.558307886123657,0.1026822328567504,0.9602228403091432,0.9602228403091432,0.0,184.59458923339844,187.0,58271.5,0.0,3385.25390625,1.0,279.44317626953125,283.1595153808594,296.20819091796875,299.9273681640625,293.1499938964844,293.1499938964844,279.1499938964844,33607.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099756479263306,1.0,0.0,0.0,3.749277830123901,3.749302387237549,9.379691050526162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.923828125,0.0,1628.0650634765625,1895.4371337890625,0.0,3496.377685546875,0.9256576895713806,1.0,0.0,3.0,1.0,0.0
17860200,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8281372785568237,0.3770152032375335,0.3421708941459656,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.964350163936615,0.5883559584617615,0.558744490146637,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9979808330535888,0.664073646068573,0.4644762277603149,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8643051981925964,0.4319435954093933,0.4118713438510895,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7131922245025635,0.2362140864133834,1.0800031423568726,284.9913330078125,284.95001220703125,299.1636657714844,293.2272033691406,297.6571350097656,297.14141845703125,284.9896240234375,1.0,0.579110324382782,0.3463248312473297,0.3463248312473297,1.0,1.0,-3.431335687637329,0.8730277419090271,2.558307886123657,0.1026822328567504,0.9602228403091432,0.9602228403091432,0.0,184.59458923339844,187.0,58271.5,0.0,3385.25390625,1.0,279.44317626953125,283.1595153808594,296.20819091796875,299.9273681640625,293.1499938964844,293.1499938964844,279.1499938964844,33607.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099756479263306,1.0,0.0,0.0,3.749277830123901,3.749302387237549,9.379691050526162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.923828125,0.0,1628.0650634765625,1895.4371337890625,0.0,3496.377685546875,0.9256576895713806,1.0,0.0,3.0,1.0,0.0
17860260,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8262417316436768,0.3760151863098144,0.3415849804878235,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9618976712226868,0.5869453549385071,0.5577508211135864,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9967600107192992,0.664059579372406,0.4647564589977264,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8623627424240112,0.4311785697937011,0.4114106595516205,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.7115152478218079,0.2356988936662674,1.078524470329285,284.8591003417969,284.95001220703125,299.1552734375,293.2225952148437,297.6517944335937,297.1372985839844,284.85711669921875,1.0,0.5791620016098022,0.3463501930236816,0.3463501930236816,1.0,1.0,-3.427443027496338,0.8718975186347961,2.5555455684661865,0.1024928838014602,0.8634986877441406,0.8634986877441406,0.0,185.64947509765625,187.0,59103.828125,0.0,3382.33642578125,1.0,279.1922912597656,283.0118408203125,296.2571716308594,300.1326904296875,293.1499938964844,293.1499938964844,279.1499938964844,38227.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916424036026001,1.0,0.0,0.0,3.702239990234375,3.7022647857666016,9.145815056399442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.447265625,0.0,1608.9698486328125,1895.4371337890625,0.0,3556.12109375,0.916332185268402,1.0,0.0,3.0,1.0,0.0
17860320,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8235478401184082,0.3749573826789856,0.3407000005245209,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.958474576473236,0.5854922533035278,0.5564602017402649,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9947708249092102,0.6638974547386169,0.4646784961223602,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8596242666244507,0.4303375482559204,0.4107008576393127,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7090981006622314,0.2351099103689193,1.0763312578201294,284.88751220703125,284.95001220703125,299.1475830078125,293.2180480957031,297.6459350585937,297.1322326660156,284.8895263671875,1.0,0.5791361331939697,0.346373587846756,0.346373587846756,1.0,1.0,-3.42124342918396,0.8700525760650635,2.5511908531188965,0.1020549163222312,0.8569740653038025,0.8569740653038025,0.0,187.1070709228516,190.0,58694.38671875,0.0,3376.401123046875,1.0,279.1570739746094,283.0420837402344,296.2391357421875,300.0547180175781,293.1499938964844,293.1499938964844,279.45001220703125,39478.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179992079734802,1.0,0.0,0.0,3.608506441116333,3.608530759811402,8.688568868819857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.94384765625,0.0,1513.22314453125,1895.4371337890625,0.0,3570.682373046875,0.8988869786262512,1.0,0.0,3.0,1.0,0.0
17860380,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.819576621055603,0.3738625943660736,0.3395822942256927,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9531221389770508,0.58360356092453,0.5545340180397034,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9920469522476196,0.6651593446731567,0.4653500616550445,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8555574417114258,0.4294452667236328,0.40976282954216,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7052777409553528,0.2343489974737167,1.072877049446106,284.9931030273437,284.95001220703125,299.1318054199219,293.207763671875,297.64019775390625,297.130126953125,284.9920959472656,1.0,0.57935631275177,0.3464223444461822,0.3464223444461822,1.0,1.0,-3.413098096847534,0.8676904439926147,2.54540753364563,0.101373367011547,0.9433062672615052,0.9433062672615052,0.0,189.4608612060547,193.0,57764.4453125,0.0,3371.192626953125,1.0,279.4420166015625,283.1689453125,296.1807861328125,299.8670654296875,293.1499938964844,293.1499938964844,279.1499938964844,33936.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088106155395508,1.0,0.0,0.0,3.7051711082458496,3.705195426940918,9.160303306998684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.607421875,0.0,1579.748779296875,1895.4371337890625,0.0,3485.5625,0.9162375926971436,1.0,0.0,3.0,1.0,0.0
17860440,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.819576621055603,0.3738625943660736,0.3395822942256927,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9531221389770508,0.58360356092453,0.5545340180397034,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9920469522476196,0.6651593446731567,0.4653500616550445,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8555574417114258,0.4294452667236328,0.40976282954216,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7052777409553528,0.2343489974737167,1.072877049446106,284.9931030273437,284.95001220703125,299.1318054199219,293.207763671875,297.64019775390625,297.130126953125,284.9920959472656,1.0,0.57935631275177,0.3464223444461822,0.3464223444461822,1.0,1.0,-3.413098096847534,0.8676904439926147,2.54540753364563,0.101373367011547,0.9433062672615052,0.9433062672615052,0.0,189.4608612060547,193.0,57764.4453125,0.0,3371.192626953125,1.0,279.4420166015625,283.1689453125,296.1807861328125,299.8670654296875,293.1499938964844,293.1499938964844,279.1499938964844,33936.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088106155395508,1.0,0.0,0.0,3.7051711082458496,3.705195426940918,9.160303306998684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.607421875,0.0,1579.748779296875,1895.4371337890625,0.0,3485.5625,0.9162375926971436,1.0,0.0,3.0,1.0,0.0
17860500,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.817444920539856,0.3728983402252197,0.3390258848667145,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9502209424972534,0.582246720790863,0.5535882711410522,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9905309081077576,0.6652706861495972,0.4657231867313385,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.853416383266449,0.4287045300006866,0.4093253016471863,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.70326167345047,0.2338061481714248,1.071281909942627,284.8667907714844,284.95001220703125,299.1239929199219,293.2022399902344,297.6355895996094,297.1268005371094,284.8642883300781,1.0,0.5795551538467407,0.3464467227458954,0.3464467227458954,1.0,1.0,-3.4093024730682373,0.8665884137153625,2.5427138805389404,0.1011833101511001,0.8530562520027161,0.8530562520027161,0.0,190.8069610595703,193.0,58563.68359375,0.0,3370.209716796875,1.0,279.1965637207031,283.02642822265625,296.23052978515625,300.0729064941406,293.1499938964844,293.1499938964844,279.1499938964844,38325.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146049618721008,1.0,0.0,0.0,3.659390926361084,3.659415483474731,8.935336950344208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.3974609375,0.0,1561.082763671875,1895.4371337890625,0.0,3539.2890625,0.9067276120185852,1.0,0.0,3.0,1.0,0.0
17860560,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8144526481628418,0.3717833757400512,0.338109403848648,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.946260929107666,0.5807205438613892,0.5522506237030029,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9881864786148072,0.6651893854141235,0.4657250940799713,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8504876494407654,0.4278155863285064,0.408589243888855,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7005043625831604,0.2331461906433105,1.0688377618789673,284.8962707519531,284.95001220703125,299.1162414550781,293.1964416503906,297.6299133300781,297.1219787597656,284.8980407714844,1.0,0.5796313881874084,0.3465010225772857,0.3465010225772857,1.0,1.0,-3.402771472930908,0.8647274374961853,2.538043975830078,0.1008035838603973,0.8489067554473877,0.8489067554473877,0.0,192.5603942871093,196.0,58137.734375,0.0,3365.256591796875,1.0,279.1575927734375,283.0575561523437,296.2137756347656,299.9939270019531,293.1499938964844,293.1499938964844,279.45001220703125,39466.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160928726196288,1.0,0.0,0.0,3.561060667037964,3.561084270477295,8.461590823571896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.05029296875,0.0,1461.757080078125,1895.4371337890625,0.0,3553.058349609375,0.888457715511322,1.0,0.0,3.0,1.0,0.0
17860620,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8100849390029907,0.3705838620662689,0.3369371891021728,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.940294086933136,0.5787224769592285,0.550264835357666,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9850214123725892,0.6664304137229919,0.466444581747055,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8462629914283752,0.4268366694450378,0.4076054096221924,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6963581442832947,0.2322697788476944,1.0649735927581787,284.9942932128906,284.95001220703125,299.10089111328125,293.1841125488281,297.6250915527344,297.1208190917969,284.9931945800781,1.0,0.5799431204795837,0.3466096222400665,0.3466096222400665,1.0,1.0,-3.3939995765686035,0.862350583076477,2.531648874282837,0.1002542376518249,0.9330826997756958,0.9330826997756958,0.0,195.2652130126953,199.0,57250.09375,0.0,3360.657958984375,1.0,279.44171142578125,283.1769714355469,296.1562805175781,299.8101806640625,293.1499938964844,293.1499938964844,279.1499938964844,33840.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067901372909546,1.0,0.0,0.0,3.664045810699463,3.664069652557373,8.958083412835549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.337890625,0.0,1532.6279296875,1895.4371337890625,0.0,3466.791015625,0.9069112539291382,1.0,0.0,3.0,1.0,0.0
17860680,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8100849390029907,0.3705838620662689,0.3369371891021728,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.940294086933136,0.5787224769592285,0.550264835357666,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9850214123725892,0.6664304137229919,0.466444581747055,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8462629914283752,0.4268366694450378,0.4076054096221924,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6963581442832947,0.2322697788476944,1.0649735927581787,284.9942932128906,284.95001220703125,299.10089111328125,293.1841125488281,297.6250915527344,297.1208190917969,284.9931945800781,1.0,0.5799431204795837,0.3466096222400665,0.3466096222400665,1.0,1.0,-3.3939995765686035,0.862350583076477,2.531648874282837,0.1002542376518249,0.9330826997756958,0.9330826997756958,0.0,195.2652130126953,199.0,57250.09375,0.0,3360.657958984375,1.0,279.44171142578125,283.1769714355469,296.1562805175781,299.8101806640625,293.1499938964844,293.1499938964844,279.1499938964844,33840.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067901372909546,1.0,0.0,0.0,3.664045810699463,3.664069652557373,8.958083412835549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.337890625,0.0,1532.6279296875,1895.4371337890625,0.0,3466.791015625,0.9069112539291382,1.0,0.0,3.0,1.0,0.0
17860740,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8045851588249207,0.3684031665325165,0.3353733122348785,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9330857396125792,0.5757267475128174,0.5478767156600952,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9807777404785156,0.6663669943809509,0.4667539894580841,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8412527441978455,0.4251138865947723,0.4063482880592346,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6914544701576233,0.2309550344944,1.0604627132415771,284.8997802734375,284.95001220703125,299.0857238769531,293.1708679199219,297.6151428222656,297.1129455566406,284.9012451171875,1.0,0.580206036567688,0.3467182219028473,0.3467182219028473,1.0,1.0,-3.3826911449432373,0.8591756820678711,2.523515462875366,0.0996856614947319,0.8419209122657776,0.8419209122657776,0.0,198.5711364746093,202.0,57588.53125,0.0,3353.678466796875,1.0,279.1577453613281,283.0679931640625,296.18817138671875,299.9341735839844,293.1499938964844,293.1499938964844,279.45001220703125,39396.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141029715538024,1.0,0.0,0.0,3.5186288356781006,3.5186522006988525,8.261145012511406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.02099609375,0.0,1416.3609619140625,1895.4371337890625,0.0,3534.640625,0.8790573477745056,1.0,0.0,3.0,1.0,0.0
17860800,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8045851588249207,0.3684031665325165,0.3353733122348785,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9330857396125792,0.5757267475128174,0.5478767156600952,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9807777404785156,0.6663669943809509,0.4667539894580841,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8412527441978455,0.4251138865947723,0.4063482880592346,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6914544701576233,0.2309550344944,1.0604627132415771,284.8997802734375,284.95001220703125,299.0857238769531,293.1708679199219,297.6151428222656,297.1129455566406,284.9012451171875,1.0,0.580206036567688,0.3467182219028473,0.3467182219028473,1.0,1.0,-3.3826911449432373,0.8591756820678711,2.523515462875366,0.0996856614947319,0.8419209122657776,0.8419209122657776,0.0,198.5711364746093,202.0,57588.53125,0.0,3353.678466796875,1.0,279.1577453613281,283.0679931640625,296.18817138671875,299.9341735839844,293.1499938964844,293.1499938964844,279.45001220703125,39396.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141029715538024,1.0,0.0,0.0,3.5186288356781006,3.5186522006988525,8.261145012511406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.02099609375,0.0,1416.3609619140625,1895.4371337890625,0.0,3534.640625,0.8790573477745056,1.0,0.0,3.0,1.0,0.0
17860860,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7999744415283203,0.3670805692672729,0.3341073989868164,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9269914031028748,0.5735911726951599,0.5457798838615417,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9773741960525512,0.6675032377243042,0.4674170017242431,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8371241688728333,0.424025684595108,0.4052762687206268,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6872482299804688,0.2299547344446182,1.0560996532440186,284.9923400878906,284.95001220703125,299.0706787109375,293.1567687988281,297.61090087890625,297.11236572265625,284.9912414550781,1.0,0.5804567933082581,0.3468886315822601,0.3468886315822601,1.0,1.0,-3.3728995323181152,0.8566592931747437,2.516240358352661,0.0992267578840255,0.9225009679794312,0.9225009679794312,0.0,201.3892059326172,205.0,56716.6640625,0.0,3347.41015625,1.0,279.4413757324219,283.18243408203125,296.1288452148437,299.7498474121094,293.1499938964844,293.1499938964844,279.1499938964844,33815.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047797322273254,1.0,0.0,0.0,3.624234676361084,3.624258041381836,8.764475865064014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.6904296875,0.0,1488.4632568359375,1895.4371337890625,0.0,3448.09619140625,0.8979302048683167,1.0,0.0,3.0,1.0,0.0
