time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860920,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7999744415283203,0.3670805692672729,0.3341073989868164,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9269914031028748,0.5735911726951599,0.5457798838615417,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9773741960525512,0.6675032377243042,0.4674170017242431,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8371241688728333,0.424025684595108,0.4052762687206268,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6872482299804688,0.2299547344446182,1.0560996532440186,284.9923400878906,284.95001220703125,299.0706787109375,293.1567687988281,297.61090087890625,297.11236572265625,284.9912414550781,1.0,0.5804567933082581,0.3468886315822601,0.3468886315822601,1.0,1.0,-3.3728995323181152,0.8566592931747437,2.516240358352661,0.0992267578840255,0.9225009679794312,0.9225009679794312,0.0,201.3892059326172,205.0,56716.6640625,0.0,3347.41015625,1.0,279.4413757324219,283.18243408203125,296.1288452148437,299.7498474121094,293.1499938964844,293.1499938964844,279.1499938964844,33815.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047797322273254,1.0,0.0,0.0,3.624234676361084,3.624258041381836,8.764475865064014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.6904296875,0.0,1488.4632568359375,1895.4371337890625,0.0,3448.09619140625,0.8979302048683167,1.0,0.0,3.0,1.0,0.0
17860980,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.794476330280304,0.364812284708023,0.3324501514434814,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9199140071868896,0.5704916715621948,0.543278694152832,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9729389548301696,0.6673617362976074,0.4676584303379059,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8323134779930115,0.4222172200679779,0.4039278924465179,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6823944449424744,0.2285291403532028,1.0510690212249756,284.90234375,284.95001220703125,299.0556945800781,293.1419372558594,297.60125732421875,297.1047058105469,284.9029846191406,1.0,0.5806297063827515,0.347059041261673,0.347059041261673,1.0,1.0,-3.3605258464813232,0.853334367275238,2.5071914196014404,0.0987376719713211,0.834607720375061,0.834607720375061,0.0,204.7476043701172,208.0,57017.47265625,0.0,3338.332275390625,1.0,279.1586608886719,283.0775451660156,296.158447265625,299.8689270019531,293.1499938964844,293.1499938964844,279.45001220703125,39256.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912004053592682,1.0,0.0,0.0,3.4770877361297607,3.4771108627319336,8.067233352448966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.24169921875,0.0,1372.378662109375,1895.4371337890625,0.0,3515.192626953125,0.8697841763496399,1.0,0.0,3.0,1.0,0.0
17861040,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.794476330280304,0.364812284708023,0.3324501514434814,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9199140071868896,0.5704916715621948,0.543278694152832,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9729389548301696,0.6673617362976074,0.4676584303379059,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8323134779930115,0.4222172200679779,0.4039278924465179,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6823944449424744,0.2285291403532028,1.0510690212249756,284.90234375,284.95001220703125,299.0556945800781,293.1419372558594,297.60125732421875,297.1047058105469,284.9029846191406,1.0,0.5806297063827515,0.347059041261673,0.347059041261673,1.0,1.0,-3.3605258464813232,0.853334367275238,2.5071914196014404,0.0987376719713211,0.834607720375061,0.834607720375061,0.0,204.7476043701172,208.0,57017.47265625,0.0,3338.332275390625,1.0,279.1586608886719,283.0775451660156,296.158447265625,299.8689270019531,293.1499938964844,293.1499938964844,279.45001220703125,39256.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912004053592682,1.0,0.0,0.0,3.4770877361297607,3.4771108627319336,8.067233352448966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.24169921875,0.0,1372.378662109375,1895.4371337890625,0.0,3515.192626953125,0.8697841763496399,1.0,0.0,3.0,1.0,0.0
17861100,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7918910980224609,0.3640504479408264,0.3316341340541839,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9166111350059508,0.5693081617355347,0.5420253276824951,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9708492755889891,0.667818546295166,0.4678095877170563,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8300492763519287,0.4215750694274902,0.4032330214977264,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6800593137741089,0.2279356867074966,1.0483355522155762,285.00811767578125,284.95001220703125,299.0482177734375,293.1342468261719,297.5987548828125,297.1039733886719,285.0091857910156,1.0,0.5806577801704407,0.3471442461013794,0.3471442461013794,1.0,1.0,-3.354089975357056,0.8515981435775757,2.5024917125701904,0.0983546003699302,0.9066483974456788,0.9066483974456788,0.0,206.3147888183593,208.0,56125.1484375,0.0,3332.6064453125,1.0,279.3974914550781,283.20098876953125,296.0966491699219,299.6463623046875,293.1499938964844,293.1499938964844,279.45001220703125,34409.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053356647491456,1.0,0.0,0.0,3.5217647552490234,3.521787405014038,8.275876552943373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.796875,0.0,1383.6409912109375,1895.4371337890625,0.0,3453.267578125,0.8773021697998047,1.0,0.0,3.0,1.0,0.0
17861160,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7899603843688965,0.3633818924427032,0.3310998380184173,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9140840768814088,0.568232536315918,0.5410787463188171,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9694178104400636,0.6683849096298218,0.4682583808898926,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8283392786979675,0.4210321307182312,0.4027746021747589,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6782472133636475,0.2274144142866134,1.0462244749069214,284.9902038574219,284.95001220703125,299.0407409667969,293.1264038085937,297.59735107421875,297.1045837402344,284.988525390625,1.0,0.5807858109474182,0.3472525179386139,0.3472525179386139,1.0,1.0,-3.349756956100464,0.8505773544311523,2.4991796016693115,0.0982603654265403,0.911584496498108,0.911584496498108,0.0,207.59060668945312,211.0,56154.296875,0.0,3330.017333984375,1.0,279.44171142578125,283.1877136230469,296.09735107421875,299.6835632324219,293.1499938964844,293.1499938964844,279.1499938964844,33729.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90259850025177,1.0,0.0,0.0,3.5841963291168213,3.584219217300415,8.571895477871294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.681640625,0.0,1444.501708984375,1895.4371337890625,0.0,3427.794189453125,0.8886549472808838,1.0,0.0,3.0,1.0,0.0
17861220,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7846513986587524,0.3610388934612274,0.3293699920177459,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9075759649276732,0.5650420188903809,0.5384858250617981,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9648941159248352,0.668144941329956,0.468429684638977,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8237242698669434,0.4191493093967438,0.4013521075248718,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6735379695892334,0.2258903980255127,1.0407371520996094,284.90411376953125,284.95001220703125,299.0257873535156,293.1102294921875,297.587890625,297.0971069335937,284.90460205078125,1.0,0.5808603763580322,0.3474690318107605,0.3474690318107605,1.0,1.0,-3.33646297454834,0.8470954298973083,2.489367723464966,0.0978171378374099,0.8265724778175354,0.8265724778175354,0.0,210.94412231445312,214.0,56402.28515625,0.0,3318.887451171875,1.0,279.1590270996094,283.0875244140625,296.1263122558594,299.7987976074219,293.1499938964844,293.1499938964844,279.45001220703125,39251.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097736477851868,1.0,0.0,0.0,3.4313580989837646,3.4313805103302,7.856432375774602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.10400390625,0.0,1326.1229248046875,1895.4371337890625,0.0,3494.503173828125,0.8596848249435425,1.0,0.0,3.0,1.0,0.0
17861280,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7846513986587524,0.3610388934612274,0.3293699920177459,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9075759649276732,0.5650420188903809,0.5384858250617981,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9648941159248352,0.668144941329956,0.468429684638977,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8237242698669434,0.4191493093967438,0.4013521075248718,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6735379695892334,0.2258903980255127,1.0407371520996094,284.90411376953125,284.95001220703125,299.0257873535156,293.1102294921875,297.587890625,297.0971069335937,284.90460205078125,1.0,0.5808603763580322,0.3474690318107605,0.3474690318107605,1.0,1.0,-3.33646297454834,0.8470954298973083,2.489367723464966,0.0978171378374099,0.8265724778175354,0.8265724778175354,0.0,210.94412231445312,214.0,56402.28515625,0.0,3318.887451171875,1.0,279.1590270996094,283.0875244140625,296.1263122558594,299.7987976074219,293.1499938964844,293.1499938964844,279.45001220703125,39251.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097736477851868,1.0,0.0,0.0,3.4313580989837646,3.4313805103302,7.856432375774602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.10400390625,0.0,1326.1229248046875,1895.4371337890625,0.0,3494.503173828125,0.8596848249435425,1.0,0.0,3.0,1.0,0.0
17861340,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.780283510684967,0.3595064282417297,0.3279474973678589,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9023804664611816,0.5626649856567383,0.5361955761909485,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9613028764724731,0.669021725654602,0.4689517617225647,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8198562860488892,0.4178715348243713,0.4001272320747375,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6695030331611633,0.224670335650444,1.0354636907577517,284.98760986328125,284.95001220703125,299.0107727050781,293.093505859375,297.5841369628906,297.09716796875,284.986572265625,1.0,0.5809217691421509,0.3476855754852295,0.3476855754852295,1.0,1.0,-3.324804306030273,0.8441246151924133,2.480679512023926,0.0973339229822158,0.9000828862190247,0.9000828862190247,0.0,213.78759765625,217.0,55549.484375,0.0,3308.627197265625,1.0,279.4406433105469,283.1942749023437,296.06475830078125,299.6134948730469,293.1499938964844,293.1499938964844,279.75,33847.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003271460533142,1.0,0.0,0.0,3.5374755859375,3.5374979972839355,8.349879294655693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.48583984375,0.0,1395.938720703125,1895.4371337890625,0.0,3406.6337890625,0.8784652948379517,1.0,0.0,3.0,1.0,0.0
17861400,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.780283510684967,0.3595064282417297,0.3279474973678589,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9023804664611816,0.5626649856567383,0.5361955761909485,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9613028764724731,0.669021725654602,0.4689517617225647,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8198562860488892,0.4178715348243713,0.4001272320747375,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6695030331611633,0.224670335650444,1.0354636907577517,284.98760986328125,284.95001220703125,299.0107727050781,293.093505859375,297.5841369628906,297.09716796875,284.986572265625,1.0,0.5809217691421509,0.3476855754852295,0.3476855754852295,1.0,1.0,-3.324804306030273,0.8441246151924133,2.480679512023926,0.0973339229822158,0.9000828862190247,0.9000828862190247,0.0,213.78759765625,217.0,55549.484375,0.0,3308.627197265625,1.0,279.4406433105469,283.1942749023437,296.06475830078125,299.6134948730469,293.1499938964844,293.1499938964844,279.75,33847.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003271460533142,1.0,0.0,0.0,3.5374755859375,3.5374979972839355,8.349879294655693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.48583984375,0.0,1395.938720703125,1895.4371337890625,0.0,3406.6337890625,0.8784652948379517,1.0,0.0,3.0,1.0,0.0
17861460,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7779647707939148,0.3587179183959961,0.3272323310375213,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8996515274047852,0.5613947510719299,0.5349867939949036,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.959424376487732,0.669704020023346,0.4693934321403503,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8177858591079712,0.4172426462173462,0.3995355069637298,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.667356550693512,0.2240326255559921,1.0327452421188354,285.074462890625,284.95001220703125,299.001708984375,293.0832214355469,297.5830383300781,297.09869384765625,285.07281494140625,1.0,0.5810522437095642,0.3478403985500335,0.3478403985500335,1.0,1.0,-3.3190386295318604,0.8427920937538147,2.4762465953826904,0.0972466394305229,0.992323398590088,0.992323398590088,0.0,215.4019927978516,217.0,54816.91015625,0.0,3304.74658203125,1.0,279.7136535644531,283.3016662597656,296.0362854003906,299.4844970703125,293.1499938964844,293.1499938964844,279.75,31015.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935815691947937,1.0,0.0,0.0,3.651230335235596,3.651253461837769,8.895528935681796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.646484375,0.0,1497.2340087890625,1895.4371337890625,0.0,3343.685302734375,0.9027431011199952,1.0,0.0,3.0,1.0,0.0
17861520,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.77656090259552,0.3581454157829284,0.3268283009529114,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8979752063751221,0.5605074167251587,0.5342669486999512,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9583117365837096,0.6700772047042847,0.4697595834732055,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8165218830108643,0.4168018102645874,0.3992128074169159,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.6660498380661011,0.2236046940088272,1.031149983406067,285.0450744628906,284.95001220703125,298.99566650390625,293.0762939453125,297.5821533203125,297.0994873046875,285.0412902832031,1.0,0.5811878442764282,0.3479435741901397,0.3479435741901397,1.0,1.0,-3.315821647644043,0.8420997858047485,2.473721742630005,0.0972666889429092,1.0,1.0,0.0,216.43655395507807,220.0,54981.9765625,0.0,3303.3388671875,1.0,279.7424011230469,283.2746887207031,296.05340576171875,299.55078125,293.1499938964844,293.1499938964844,279.45001220703125,31261.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931431770324707,1.0,0.0,0.0,3.72546124458313,3.72548508644104,9.260904221264354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.1103515625,0.0,1582.5699462890625,1895.4371337890625,0.0,3339.589599609375,0.9186472296714784,1.0,0.0,3.0,1.0,0.0
17861580,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7734789252281189,0.3564667403697967,0.3257782459259033,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8944412469863892,0.5583020448684692,0.5326903462409973,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9554928541183472,0.6695816516876221,0.4698713421821594,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8137596249580383,0.4154831171035766,0.3983772099018097,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.66334068775177,0.2225622236728668,1.0278217792510986,284.87139892578125,284.95001220703125,298.986083984375,293.06524658203125,297.5751342773437,297.0933837890625,284.86993408203125,1.0,0.5812840461730957,0.3481060266494751,0.3481060266494751,1.0,1.0,-3.3078017234802246,0.8400807976722717,2.4677209854125977,0.0971532315015792,0.8858785033226013,0.8858785033226013,0.0,218.5791015625,220.0,55957.078125,0.0,3297.359130859375,1.0,279.478515625,283.0886535644531,296.11297607421875,299.77459716796875,293.1499938964844,293.1499938964844,279.45001220703125,36811.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027644395828248,1.0,0.0,0.0,3.707791566848755,3.7078161239624015,9.173264174933138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.9345703125,0.0,1604.5887451171875,1895.4371337890625,0.0,3429.339111328125,0.9170493483543396,1.0,0.0,3.0,1.0,0.0
17861640,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7711090445518494,0.3553563952445984,0.3248519003391266,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8917908668518066,0.5568563938140869,0.5314164757728577,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9531501531600952,0.6691436171531677,0.469610184431076,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8116108179092407,0.4145700335502624,0.3976100385189056,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6612977981567383,0.2218371331691742,1.0250515937805176,284.87872314453125,284.95001220703125,298.9804077148437,293.0586853027344,297.5699462890625,297.08843994140625,284.8804016113281,1.0,0.5811959505081177,0.3482016026973724,0.3482016026973724,1.0,1.0,-3.3005900382995605,0.838115930557251,2.4624741077423096,0.0968174114823341,0.871890127658844,0.871890127658844,0.0,220.116455078125,223.0,55689.82421875,0.0,3289.810302734375,1.0,279.45703125,283.0994567871094,296.09503173828125,299.7220153808594,293.1499938964844,293.1499938964844,279.75,38379.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048115015029908,1.0,0.0,0.0,3.651811838150024,3.651836395263672,8.898362011677818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.0263671875,0.0,1553.0008544921875,1895.4371337890625,0.0,3448.39208984375,0.9071261882781982,1.0,0.0,3.0,1.0,0.0
17861700,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7683651447296143,0.3543290495872497,0.3237623274326324,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8886745572090149,0.5553741455078125,0.5298489332199097,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9505078196525574,0.6692150831222534,0.4694482684135437,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.809047520160675,0.41368168592453,0.39666548371315,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6588454246520996,0.221031054854393,1.0213780403137207,284.9986572265625,284.95001220703125,298.97271728515625,293.0497436523437,297.5662536621094,297.0861511230469,285.0014953613281,1.0,0.5810523629188538,0.3483305871486664,0.3483305871486664,1.0,1.0,-3.291640043258667,0.8357111811637878,2.4559288024902344,0.0963238328695297,0.9477239847183228,0.9477239847183228,0.0,221.8998107910156,223.0,54652.2109375,0.0,3279.7802734375,1.0,279.7020263671875,283.2391357421875,296.0238952636719,299.4855651855469,293.1499938964844,293.1499938964844,279.75,34480.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989342451095581,1.0,0.0,0.0,3.685127019882202,3.6851511001586914,9.06146055967838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.96875,0.0,1561.1253662109375,1895.4371337890625,0.0,3393.647705078125,0.9137651920318604,1.0,0.0,3.0,1.0,0.0
17861760,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7664375901222229,0.3535169064998626,0.3230552077293396,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8863905668258667,0.5541219115257263,0.5286897420883179,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9488251209259032,0.6695494055747986,0.4696947038173675,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8071755170822144,0.4129835665225982,0.3960275650024414,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.657011091709137,0.2203461825847625,1.0184578895568848,284.9888000488281,284.95001220703125,298.9649963378906,293.04071044921875,297.5644836425781,297.0863647460937,284.9869689941406,1.0,0.5810098648071289,0.3484914302825928,0.3484914302825928,1.0,1.0,-3.285410165786743,0.8342409729957581,2.451169013977051,0.0961874797940254,0.9567963480949402,0.9567963480949402,0.0,223.2450408935547,226.0,54646.03515625,0.0,3273.399658203125,1.0,279.74298095703125,283.2312927246094,296.0177307128906,299.5135498046875,293.1499938964844,293.1499938964844,279.45001220703125,33734.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964818120002747,1.0,0.0,0.0,3.745929718017578,3.7459542751312256,9.362946684632334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.5390625,0.0,1625.141357421875,1895.4371337890625,0.0,3370.767822265625,0.9250597953796388,1.0,0.0,3.0,1.0,0.0
17861820,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7615395784378052,0.3508584797382355,0.3210714161396026,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8807533383369446,0.5505523085594177,0.5257704854011536,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.944028913974762,0.6687349081039429,0.4695106148719787,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8023779392242432,0.4107701480388641,0.3943184614181518,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.652612566947937,0.2184999287128448,1.0115832090377808,284.8818054199219,284.95001220703125,298.9493408203125,293.0224914550781,297.5536193847656,297.0771789550781,284.8841247558594,1.0,0.5807617902755737,0.3488130569458008,0.3488130569458008,1.0,1.0,-3.268979787826538,0.8300555348396301,2.4389240741729736,0.0957395583391189,0.8482261896133423,0.8482261896133423,0.0,226.6108856201172,229.0,54916.09765625,0.0,3255.614990234375,1.0,279.4571228027344,283.1143493652344,296.0423583984375,299.6235656738281,293.1499938964844,293.1499938964844,279.75,40032.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044190049171448,1.0,0.0,0.0,3.585897207260132,3.585921287536621,8.580032613281219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.19384765625,0.0,1492.6524658203125,1895.4371337890625,0.0,3444.739990234375,0.8943130373954773,1.0,0.0,3.0,1.0,0.0
17861880,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7615395784378052,0.3508584797382355,0.3210714161396026,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8807533383369446,0.5505523085594177,0.5257704854011536,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.944028913974762,0.6687349081039429,0.4695106148719787,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8023779392242432,0.4107701480388641,0.3943184614181518,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.652612566947937,0.2184999287128448,1.0115832090377808,284.8818054199219,284.95001220703125,298.9493408203125,293.0224914550781,297.5536193847656,297.0771789550781,284.8841247558594,1.0,0.5807617902755737,0.3488130569458008,0.3488130569458008,1.0,1.0,-3.268979787826538,0.8300555348396301,2.4389240741729736,0.0957395583391189,0.8482261896133423,0.8482261896133423,0.0,226.6108856201172,229.0,54916.09765625,0.0,3255.614990234375,1.0,279.4571228027344,283.1143493652344,296.0423583984375,299.6235656738281,293.1499938964844,293.1499938964844,279.75,40032.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044190049171448,1.0,0.0,0.0,3.585897207260132,3.585921287536621,8.580032613281219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.19384765625,0.0,1492.6524658203125,1895.4371337890625,0.0,3444.739990234375,0.8943130373954773,1.0,0.0,3.0,1.0,0.0
17861940,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7575746178627014,0.3491562604904175,0.3194371461868286,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.876075029373169,0.5479496717453003,0.5232023596763611,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9403224587440492,0.6692384481430054,0.469713419675827,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7983912825584412,0.4092817008495331,0.3928439319133758,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6488775014877319,0.2170318514108657,1.005051851272583,284.9902038574219,284.95001220703125,298.93341064453125,293.0040588378906,297.5497741699219,297.0773620605469,284.9891052246094,1.0,0.580513596534729,0.3491346836090088,0.3491346836090088,1.0,1.0,-3.254534244537353,0.8264909386634827,2.428043365478516,0.0952546223998069,0.9338054656982422,0.9338054656982422,0.0,229.40167236328125,232.0,53901.90234375,0.0,3239.15380859375,1.0,279.7418518066406,283.24395751953125,295.9716796875,299.41876220703125,293.1499938964844,293.1499938964844,279.45001220703125,34058.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939840197563171,1.0,0.0,0.0,3.679274320602417,3.679298400878906,9.032701200339944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.873046875,0.0,1551.3406982421875,1895.4371337890625,0.0,3347.44482421875,0.910481870174408,1.0,0.0,3.0,1.0,0.0
17862000,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7575746178627014,0.3491562604904175,0.3194371461868286,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.876075029373169,0.5479496717453003,0.5232023596763611,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9403224587440492,0.6692384481430054,0.469713419675827,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7983912825584412,0.4092817008495331,0.3928439319133758,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6488775014877319,0.2170318514108657,1.005051851272583,284.9902038574219,284.95001220703125,298.93341064453125,293.0040588378906,297.5497741699219,297.0773620605469,284.9891052246094,1.0,0.580513596534729,0.3491346836090088,0.3491346836090088,1.0,1.0,-3.254534244537353,0.8264909386634827,2.428043365478516,0.0952546223998069,0.9338054656982422,0.9338054656982422,0.0,229.40167236328125,232.0,53901.90234375,0.0,3239.15380859375,1.0,279.7418518066406,283.24395751953125,295.9716796875,299.41876220703125,293.1499938964844,293.1499938964844,279.45001220703125,34058.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939840197563171,1.0,0.0,0.0,3.679274320602417,3.679298400878906,9.032701200339944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.873046875,0.0,1551.3406982421875,1895.4371337890625,0.0,3347.44482421875,0.910481870174408,1.0,0.0,3.0,1.0,0.0
17862060,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7554852962493896,0.3478441834449768,0.3185793459415436,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8736095428466797,0.5461664199829102,0.5218680500984192,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.938295602798462,0.6688640713691711,0.4697842895984649,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.7962912321090698,0.4081990420818329,0.39210045337677,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.6469553709030151,0.2161112129688263,1.0018088817596436,284.8609619140625,284.95001220703125,298.9249267578125,292.9942932128906,297.5450134277344,297.0738220214844,284.8594055175781,1.0,0.5804308652877808,0.3493432402610779,0.3493432402610779,1.0,1.0,-3.247196912765503,0.824796199798584,2.422400712966919,0.095262661576271,0.8392637372016907,0.8392637372016907,0.0,230.95465087890625,232.0,54576.453125,0.0,3231.568115234375,1.0,279.4928283691406,283.1011047363281,296.0216369628906,299.6136474609375,293.1499938964844,293.1499938964844,279.45001220703125,39070.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999779224395752,1.0,0.0,0.0,3.617457628250122,3.6174817085266113,8.731727803024114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.986328125,0.0,1520.035400390625,1895.4371337890625,0.0,3403.37841796875,0.8978323936462402,1.0,0.0,3.0,1.0,0.0
17862120,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7530732154846191,0.346544474363327,0.3174878060817718,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8708438873291016,0.5444238781929016,0.520316481590271,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9357482194900512,0.6683785319328308,0.4694937467575073,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7938792109489441,0.4071007966995239,0.3911594748497009,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6448253989219666,0.2151877284049987,0.9981504082679749,284.89306640625,284.95001220703125,298.91717529296875,292.9855041503906,297.5396728515625,297.0692443847656,284.8951110839844,1.0,0.5802375078201294,0.3495312333106994,0.3495312333106994,1.0,1.0,-3.23814058303833,0.8225075006484985,2.415632963180542,0.0950182750821113,0.836953341960907,0.836953341960907,0.0,232.66905212402344,235.0,54124.5234375,0.0,3221.1240234375,1.0,279.4578552246094,283.135986328125,296.001220703125,299.5314636230469,293.1499938964844,293.1499938964844,279.75,39968.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011083245277404,1.0,0.0,0.0,3.5148303508758545,3.514853954315185,8.243318347922468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.15283203125,0.0,1416.5135498046875,1895.4371337890625,0.0,3413.91357421875,0.8786916732788086,1.0,0.0,3.0,1.0,0.0
17862180,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7493105530738831,0.3447807431221008,0.3158309757709503,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8663752675056458,0.5417503714561462,0.5177181363105774,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9320812821388244,0.6686941385269165,0.469600111246109,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7900210022926331,0.4055547416210174,0.3896604180335998,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6412796378135681,0.2136707603931427,0.9914882183074952,284.99139404296875,284.95001220703125,298.9006042480469,292.9668884277344,297.53582763671875,297.0694885253906,284.9902038574219,1.0,0.5799625515937805,0.3499277532100677,0.3499277532100677,1.0,1.0,-3.2233307361602783,0.819024384021759,2.404306411743164,0.094750128686428,0.9193311333656312,0.9193311333656312,0.0,235.47018432617188,238.0,53182.29296875,0.0,3204.122314453125,1.0,279.7413330078125,283.25555419921875,295.93359375,299.3348693847656,293.1499938964844,293.1499938964844,279.45001220703125,33910.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89055997133255,1.0,0.0,0.0,3.61771297454834,3.617736339569092,8.732960736779205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.2470703125,0.0,1482.0465087890625,1895.4371337890625,0.0,3315.44384765625,0.8965277671813965,1.0,0.0,3.0,1.0,0.0
17862240,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7493105530738831,0.3447807431221008,0.3158309757709503,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8663752675056458,0.5417503714561462,0.5177181363105774,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9320812821388244,0.6686941385269165,0.469600111246109,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7900210022926331,0.4055547416210174,0.3896604180335998,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6412796378135681,0.2136707603931427,0.9914882183074952,284.99139404296875,284.95001220703125,298.9006042480469,292.9668884277344,297.53582763671875,297.0694885253906,284.9902038574219,1.0,0.5799625515937805,0.3499277532100677,0.3499277532100677,1.0,1.0,-3.2233307361602783,0.819024384021759,2.404306411743164,0.094750128686428,0.9193311333656312,0.9193311333656312,0.0,235.47018432617188,238.0,53182.29296875,0.0,3204.122314453125,1.0,279.7413330078125,283.25555419921875,295.93359375,299.3348693847656,293.1499938964844,293.1499938964844,279.45001220703125,33910.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89055997133255,1.0,0.0,0.0,3.61771297454834,3.617736339569092,8.732960736779205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.2470703125,0.0,1482.0465087890625,1895.4371337890625,0.0,3315.44384765625,0.8965277671813965,1.0,0.0,3.0,1.0,0.0
17862300,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7474020719528198,0.3435075283050537,0.3149901628494262,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8641138076782227,0.5400211215019226,0.5164162516593933,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9301522374153136,0.6682453155517578,0.4696038365364074,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7880657315254211,0.404493510723114,0.3889238238334656,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.6395207047462463,0.2127670794725418,0.9882804155349731,284.86590576171875,284.95001220703125,298.89215087890625,292.95758056640625,297.5311889648437,297.06610107421875,284.86346435546875,1.0,0.5798599720001221,0.3501260280609131,0.3501260280609131,1.0,1.0,-3.216022253036499,0.8173027038574219,2.398719549179077,0.0947396531701088,0.8293172717094421,0.8293172717094421,0.0,236.9623107910156,238.0,53838.30859375,0.0,3196.36279296875,1.0,279.4991455078125,283.1166076660156,295.98370361328125,299.5305480957031,293.1499938964844,293.1499938964844,279.45001220703125,38866.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963479995727539,1.0,0.0,0.0,3.561108589172364,3.5611321926116943,8.461818197247339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.01416015625,0.0,1457.4307861328125,1895.4371337890625,0.0,3369.518798828125,0.884912371635437,1.0,0.0,3.0,1.0,0.0
17862360,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7449783682823181,0.342111736536026,0.313820332288742,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8613256216049194,0.5381494164466858,0.514752209186554,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9275067448616028,0.667638897895813,0.469236820936203,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7855979800224304,0.403302401304245,0.3879040479660034,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6373742818832397,0.2117642760276794,0.9843023419380188,284.8978881835937,284.95001220703125,298.88360595703125,292.9482727050781,297.52545166015625,297.061279296875,284.8995056152344,1.0,0.5796316862106323,0.3503504693508148,0.3503504693508148,1.0,1.0,-3.2061662673950195,0.814849317073822,2.391317129135132,0.0945274457335472,0.8271560668945312,0.8271560668945312,0.0,238.7745056152344,241.0,53369.08984375,0.0,3184.845703125,1.0,279.45849609375,283.1513977050781,295.9638366699219,299.44696044921875,293.1499938964844,293.1499938964844,279.75,39842.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897697389125824,1.0,0.0,0.0,3.4526140689849854,3.452636957168579,7.954069474180869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.90087890625,0.0,1351.654052734375,1895.4371337890625,0.0,3382.111083984375,0.8648812174797058,1.0,0.0,3.0,1.0,0.0
17862420,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7413358092308044,0.3402553498744964,0.3120981156826019,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8569976687431335,0.5353624224662781,0.5120667219161987,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9238369464874268,0.6677138805389404,0.4691947102546692,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7818015217781067,0.4016537964344024,0.3863248229026794,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6339208483695984,0.2101642787456512,0.9773222208023072,284.9889831542969,284.95001220703125,298.8662109375,292.92974853515625,297.5211181640625,297.06109619140625,284.9877624511719,1.0,0.5792909264564514,0.3507992923259735,0.3507992923259735,1.0,1.0,-3.1905171871185303,0.8112272024154663,2.3792898654937744,0.0943357571959495,0.9049469828605652,0.9049469828605652,0.0,241.6104431152344,244.0,52463.23046875,0.0,3166.436279296875,1.0,279.7408447265625,283.2642822265625,295.89630126953125,299.2527770996094,293.1499938964844,293.1499938964844,279.45001220703125,33869.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871424198150635,1.0,0.0,0.0,3.559328079223633,3.5593509674072266,8.453359896520851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.9794921875,0.0,1419.069580078125,1895.4371337890625,0.0,3283.473876953125,0.8833749890327454,1.0,0.0,3.0,1.0,0.0
17862480,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7413358092308044,0.3402553498744964,0.3120981156826019,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8569976687431335,0.5353624224662781,0.5120667219161987,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9238369464874268,0.6677138805389404,0.4691947102546692,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7818015217781067,0.4016537964344024,0.3863248229026794,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6339208483695984,0.2101642787456512,0.9773222208023072,284.9889831542969,284.95001220703125,298.8662109375,292.92974853515625,297.5211181640625,297.06109619140625,284.9877624511719,1.0,0.5792909264564514,0.3507992923259735,0.3507992923259735,1.0,1.0,-3.1905171871185303,0.8112272024154663,2.3792898654937744,0.0943357571959495,0.9049469828605652,0.9049469828605652,0.0,241.6104431152344,244.0,52463.23046875,0.0,3166.436279296875,1.0,279.7408447265625,283.2642822265625,295.89630126953125,299.2527770996094,293.1499938964844,293.1499938964844,279.45001220703125,33869.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871424198150635,1.0,0.0,0.0,3.559328079223633,3.5593509674072266,8.453359896520851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.9794921875,0.0,1419.069580078125,1895.4371337890625,0.0,3283.473876953125,0.8833749890327454,1.0,0.0,3.0,1.0,0.0
17862540,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7371557354927063,0.3375352919101715,0.3100226521492004,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.852138876914978,0.5316874384880066,0.5090107917785645,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.919338583946228,0.6664586067199707,0.4686754047870636,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7774815559387207,0.3993238806724548,0.3844810426235199,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6301130652427673,0.2081886380910873,0.969788372516632,284.90185546875,284.95001220703125,298.8482971191406,292.911376953125,297.5104675292969,297.0528259277344,284.9024353027344,1.0,0.5788825750350952,0.3512481451034546,0.3512481451034546,1.0,1.0,-3.172455310821533,0.806820809841156,2.3656344413757324,0.0940651595592498,0.8177080154418945,0.8177080154418945,0.0,244.9276123046875,247.0,52615.84765625,0.0,3145.559326171875,1.0,279.4592590332031,283.1659545898437,295.926025390625,299.36151123046875,293.1499938964844,293.1499938964844,279.75,39631.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941669464111328,1.0,0.0,0.0,3.392507553100586,3.392529964447021,7.679536224713956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.19287109375,0.0,1290.378173828125,1895.4371337890625,0.0,3349.153564453125,0.8515576124191284,1.0,0.0,3.0,1.0,0.0
17862600,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7371557354927063,0.3375352919101715,0.3100226521492004,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.852138876914978,0.5316874384880066,0.5090107917785645,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.919338583946228,0.6664586067199707,0.4686754047870636,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7774815559387207,0.3993238806724548,0.3844810426235199,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6301130652427673,0.2081886380910873,0.969788372516632,284.90185546875,284.95001220703125,298.8482971191406,292.911376953125,297.5104675292969,297.0528259277344,284.9024353027344,1.0,0.5788825750350952,0.3512481451034546,0.3512481451034546,1.0,1.0,-3.172455310821533,0.806820809841156,2.3656344413757324,0.0940651595592498,0.8177080154418945,0.8177080154418945,0.0,244.9276123046875,247.0,52615.84765625,0.0,3145.559326171875,1.0,279.4592590332031,283.1659545898437,295.926025390625,299.36151123046875,293.1499938964844,293.1499938964844,279.75,39631.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941669464111328,1.0,0.0,0.0,3.392507553100586,3.392529964447021,7.679536224713956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.19287109375,0.0,1290.378173828125,1895.4371337890625,0.0,3349.153564453125,0.8515576124191284,1.0,0.0,3.0,1.0,0.0
17862660,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7346094250679016,0.3362187445163727,0.308721125125885,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8491553068161011,0.529718279838562,0.5070291757583618,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9167076349258424,0.6663666367530823,0.4684501588344574,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7748172879219055,0.3981271088123321,0.3832735121250152,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6276888251304626,0.2070341259241104,0.9646086096763612,285.0016174316406,284.95001220703125,298.8358154296875,292.89898681640625,297.50714111328125,297.0523681640625,284.9988098144531,1.0,0.5785650014877319,0.351611465215683,0.351611465215683,1.0,1.0,-3.160550355911255,0.8041012287139893,2.3564491271972656,0.0939250364899635,0.891567587852478,0.891567587852478,0.0,246.9435272216797,247.0,51765.1640625,0.0,3130.97265625,1.0,279.7206115722656,283.2827453613281,295.85406494140625,299.1471252441406,293.1499938964844,293.1499938964844,279.75,33545.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850148320198059,1.0,0.0,0.0,3.473818778991699,3.473840713500977,8.052071507336223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.298828125,0.0,1328.36962890625,1895.4371337890625,0.0,3263.5576171875,0.8645154237747192,1.0,0.0,3.0,1.0,0.0
17862720,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7336302995681763,0.3355976045131683,0.3082464933395386,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8479778170585632,0.5287966132164001,0.5062480568885803,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.91576087474823,0.6662918329238892,0.468486487865448,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7737816572189331,0.3975764214992523,0.3828247189521789,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6267130970954895,0.2065092623233795,0.9624974727630616,284.9860534667969,284.95001220703125,298.8298645019531,292.8932189941406,297.50567626953125,297.05230712890625,284.9848937988281,1.0,0.5784680843353271,0.3517824709415436,0.3517824709415436,1.0,1.0,-3.1560068130493164,0.8031554818153381,2.352851390838623,0.0939977020025253,0.8903835415840149,0.8903835415840149,0.0,247.768310546875,235.0,51721.546875,0.0,3125.7197265625,1.0,279.7403259277344,283.2732849121094,295.8591003417969,299.16943359375,293.1499938964844,293.1499938964844,280.04998779296875,33882.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835092186927795,1.0,0.0,0.0,3.499338150024414,3.4993603229522705,8.170810019691999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.09423828125,0.0,1356.732666015625,1895.4371337890625,0.0,3249.458251953125,0.869921863079071,1.0,0.0,3.0,1.0,0.0
