time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862780,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7347666025161743,0.3338607847690582,0.306521475315094,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8494278788566589,0.526137113571167,0.5035703778266907,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9194087386131288,0.6662814021110535,0.4683598577976227,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.775450587272644,0.396041989326477,0.3811973333358764,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.6272375583648682,0.2050016224384308,0.9548751711845398,285.04296875,284.95001220703125,298.81085205078125,292.8753662109375,297.50225830078125,297.0538330078125,285.0386657714844,1.0,0.574191153049469,0.3523167967796325,0.3523167967796325,1.0,1.0,-3.139442682266236,0.7994392514228821,2.340003490447998,0.09401186555624,0.9910141825675964,0.9910141825675964,0.0,243.24464416503903,223.0,51068.3359375,0.0,3066.313232421875,1.0,280.0420837402344,283.3531494140625,295.846435546875,299.1004943847656,293.1499938964844,293.1499938964844,279.75,31124.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749953508377075,1.0,0.0,0.0,3.692106008529663,3.692129611968994,9.095814448301098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.53857421875,0.0,1543.6162109375,1895.4371337890625,0.0,3169.6630859375,0.9110018610954284,1.0,0.0,3.0,1.0,0.0
17862840,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7347666025161743,0.3338607847690582,0.306521475315094,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8494278788566589,0.526137113571167,0.5035703778266907,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9194087386131288,0.6662814021110535,0.4683598577976227,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.775450587272644,0.396041989326477,0.3811973333358764,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.6272375583648682,0.2050016224384308,0.9548751711845398,285.04296875,284.95001220703125,298.81085205078125,292.8753662109375,297.50225830078125,297.0538330078125,285.0386657714844,1.0,0.574191153049469,0.3523167967796325,0.3523167967796325,1.0,1.0,-3.139442682266236,0.7994392514228821,2.340003490447998,0.09401186555624,0.9910141825675964,0.9910141825675964,0.0,243.24464416503903,223.0,51068.3359375,0.0,3066.313232421875,1.0,280.0420837402344,283.3531494140625,295.846435546875,299.1004943847656,293.1499938964844,293.1499938964844,279.75,31124.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749953508377075,1.0,0.0,0.0,3.692106008529663,3.692129611968994,9.095814448301098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.53857421875,0.0,1543.6162109375,1895.4371337890625,0.0,3169.6630859375,0.9110018610954284,1.0,0.0,3.0,1.0,0.0
17862900,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.736014187335968,0.3324760198593139,0.3054354786872864,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8510422706604004,0.5242654085159302,0.5019902586936951,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9223716855049132,0.665461540222168,0.4680193662643432,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7771382331848145,0.3948631286621094,0.3801968693733215,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6281238794326782,0.2040379792451858,0.950568914413452,284.879638671875,284.95001220703125,298.8011169433594,292.8665466308594,297.4967041015625,297.0496520996094,284.87139892578125,1.0,0.5713005661964417,0.3525839447975158,0.3525839447975158,1.0,1.0,-3.129456043243408,0.7970296740531921,2.332426309585572,0.0939251184463501,0.8875244855880737,0.8875244855880737,0.0,239.63612365722656,223.0,52038.375,0.0,3026.054443359375,1.0,279.7962646484375,283.1733703613281,295.9093322753906,299.3319091796875,293.1499938964844,293.1499938964844,279.75,35403.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831183314323425,1.0,0.0,0.0,3.696887731552124,3.696912050247192,9.119390256273618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.76416015625,0.0,1581.4427490234375,1895.4371337890625,0.0,3245.796875,0.9131774306297302,1.0,0.0,3.0,1.0,0.0
17862960,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7370227575302124,0.330841451883316,0.3039030730724334,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8524998426437378,0.5221047401428223,0.4999070763587951,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9251115322113036,0.6642864942550659,0.4671663045883178,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7786593437194824,0.3934342563152313,0.3787932991981506,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.6288561820983887,0.2029075175523758,0.945144534111023,284.8732604980469,284.95001220703125,298.7912292480469,292.8578491210937,297.48907470703125,297.0428161621094,284.87548828125,1.0,0.5679045915603638,0.3528740108013153,0.3528740108013153,1.0,1.0,-3.1158792972564697,0.7935364246368408,2.322342872619629,0.0935205891728401,0.8559466004371643,0.8559466004371643,0.0,235.7942810058593,211.0,51574.796875,0.0,2977.3583984375,1.0,279.7571105957031,283.179931640625,295.893310546875,299.2645874023437,293.1499938964844,293.1499938964844,280.04998779296875,39016.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866915106773376,1.0,0.0,0.0,3.598051071166992,3.598075151443481,8.638293138574227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.931640625,0.0,1498.3870849609375,1895.4371337890625,0.0,3279.25341796875,0.8955801129341125,1.0,0.0,3.0,1.0,0.0
17863020,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7412230968475342,0.3287913203239441,0.3014459013938904,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8578522801399231,0.5189992785453796,0.4963375627994537,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9338788390159608,0.6636632680892944,0.4661707580089569,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7839874029159546,0.3914980888366699,0.3763831257820129,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6319122910499573,0.2011420726776123,0.9349237084388732,284.9828186035156,284.95001220703125,298.7709655761719,292.8407897949219,297.48272705078125,297.04107666015625,284.9812927246094,1.0,0.5604855418205261,0.3534540832042694,0.3534540832042694,1.0,1.0,-3.0922422409057617,0.7876653671264648,2.304576873779297,0.0928129255771637,0.9372290372848512,0.9372290372848512,0.0,225.9719696044922,199.0,50460.25390625,0.0,2876.96142578125,1.0,280.0419311523437,283.31201171875,295.81182861328125,299.04833984375,293.1499938964844,293.1499938964844,279.75,33935.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768916130065918,1.0,0.0,0.0,3.6890792846679688,3.689103126525879,9.080907261704852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.9775390625,0.0,1561.4676513671875,1895.4371337890625,0.0,3187.443603515625,0.9125086665153505,1.0,0.0,3.0,1.0,0.0
17863080,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7412230968475342,0.3287913203239441,0.3014459013938904,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8578522801399231,0.5189992785453796,0.4963375627994537,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9338788390159608,0.6636632680892944,0.4661707580089569,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7839874029159546,0.3914980888366699,0.3763831257820129,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6319122910499573,0.2011420726776123,0.9349237084388732,284.9828186035156,284.95001220703125,298.7709655761719,292.8407897949219,297.48272705078125,297.04107666015625,284.9812927246094,1.0,0.5604855418205261,0.3534540832042694,0.3534540832042694,1.0,1.0,-3.0922422409057617,0.7876653671264648,2.304576873779297,0.0928129255771637,0.9372290372848512,0.9372290372848512,0.0,225.9719696044922,199.0,50460.25390625,0.0,2876.96142578125,1.0,280.0419311523437,283.31201171875,295.81182861328125,299.04833984375,293.1499938964844,293.1499938964844,279.75,33935.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768916130065918,1.0,0.0,0.0,3.6890792846679688,3.689103126525879,9.080907261704852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.9775390625,0.0,1561.4676513671875,1895.4371337890625,0.0,3187.443603515625,0.9125086665153505,1.0,0.0,3.0,1.0,0.0
17863140,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7462326884269714,0.326042890548706,0.2988347113132477,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8642560243606567,0.515166163444519,0.492596298456192,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9437204599380492,0.6618478894233704,0.4648877084255218,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7902856469154358,0.3890136480331421,0.373854398727417,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6356867551803589,0.1991156339645385,0.924552857875824,284.88055419921875,284.95001220703125,298.75,292.8241882324219,297.4715576171875,297.03326416015625,284.8831787109375,1.0,0.5524899363517761,0.3540341854095459,0.3540341854095459,1.0,1.0,-3.0675618648529053,0.7814239263534546,2.28613805770874,0.0921560525894165,0.829196572303772,0.829196572303772,0.0,215.428466796875,187.0,50535.421875,0.0,2772.1005859375,1.0,279.75762939453125,283.2046203613281,295.840087890625,299.1484680175781,293.1499938964844,293.1499938964844,280.04998779296875,40668.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884171187877655,1.0,0.0,0.0,3.5007874965667725,3.5008108615875244,8.177580070878321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.85009765625,0.0,1406.91357421875,1895.4371337890625,0.0,3255.657958984375,0.8761558532714844,1.0,0.0,3.0,1.0,0.0
17863200,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7462326884269714,0.326042890548706,0.2988347113132477,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8642560243606567,0.515166163444519,0.492596298456192,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9437204599380492,0.6618478894233704,0.4648877084255218,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7902856469154358,0.3890136480331421,0.373854398727417,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6356867551803589,0.1991156339645385,0.924552857875824,284.88055419921875,284.95001220703125,298.75,292.8241882324219,297.4715576171875,297.03326416015625,284.8831787109375,1.0,0.5524899363517761,0.3540341854095459,0.3540341854095459,1.0,1.0,-3.0675618648529053,0.7814239263534546,2.28613805770874,0.0921560525894165,0.829196572303772,0.829196572303772,0.0,215.428466796875,187.0,50535.421875,0.0,2772.1005859375,1.0,279.75762939453125,283.2046203613281,295.840087890625,299.1484680175781,293.1499938964844,293.1499938964844,280.04998779296875,40668.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884171187877655,1.0,0.0,0.0,3.5007874965667725,3.5008108615875244,8.177580070878321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.85009765625,0.0,1406.91357421875,1895.4371337890625,0.0,3255.657958984375,0.8761558532714844,1.0,0.0,3.0,1.0,0.0
17863260,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7529941201210022,0.3242284655570984,0.2965837717056274,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8726487159729004,0.5122753977775574,0.4892154932022095,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9555640816688538,0.661338746547699,0.4639882445335388,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7983636260032654,0.387246310710907,0.3715721368789673,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6407648921012878,0.1974849104881286,0.9146724939346312,284.98516845703125,284.95001220703125,298.7276306152344,292.80718994140625,297.4668884277344,297.0340576171875,284.98388671875,1.0,0.5441880822181702,0.3548174500465393,0.3548174500465393,1.0,1.0,-3.0450804233551025,0.7764156460762024,2.268664836883545,0.092044822871685,0.9099916219711304,0.9099916219711304,0.0,203.89718627929688,175.0,49484.5546875,0.0,2667.919189453125,1.0,280.0411682128906,283.33074951171875,295.7669372558594,298.9400939941406,293.1499938964844,293.1499938964844,279.75,34153.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719891905784607,1.0,0.0,0.0,3.595817804336548,3.5958409309387207,8.627573606645456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.6142578125,0.0,1460.1109619140625,1895.4371337890625,0.0,3141.46923828125,0.8917590379714966,1.0,0.0,3.0,1.0,0.0
17863320,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7529941201210022,0.3242284655570984,0.2965837717056274,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8726487159729004,0.5122753977775574,0.4892154932022095,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9555640816688538,0.661338746547699,0.4639882445335388,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7983636260032654,0.387246310710907,0.3715721368789673,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6407648921012878,0.1974849104881286,0.9146724939346312,284.98516845703125,284.95001220703125,298.7276306152344,292.80718994140625,297.4668884277344,297.0340576171875,284.98388671875,1.0,0.5441880822181702,0.3548174500465393,0.3548174500465393,1.0,1.0,-3.0450804233551025,0.7764156460762024,2.268664836883545,0.092044822871685,0.9099916219711304,0.9099916219711304,0.0,203.89718627929688,175.0,49484.5546875,0.0,2667.919189453125,1.0,280.0411682128906,283.33074951171875,295.7669372558594,298.9400939941406,293.1499938964844,293.1499938964844,279.75,34153.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719891905784607,1.0,0.0,0.0,3.595817804336548,3.5958409309387207,8.627573606645456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.6142578125,0.0,1460.1109619140625,1895.4371337890625,0.0,3141.46923828125,0.8917590379714966,1.0,0.0,3.0,1.0,0.0
17863380,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7601462602615356,0.3216132819652557,0.2940595149993896,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8815768361091614,0.5085606575012207,0.485550045967102,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9670881032943726,0.6594875454902649,0.4626558721065521,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8068353533744812,0.3848536312580108,0.3690966069698334,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6462776064872742,0.1955557018518448,0.9045810699462892,284.8946228027344,284.95001220703125,298.7032165527344,292.7888488769531,297.4564208984375,297.0279846191406,284.8958740234375,1.0,0.5356555581092834,0.3556007146835327,0.3556007146835327,1.0,1.0,-3.020937442779541,0.7708500623703003,2.250087261199951,0.0919155031442642,0.8159052133560181,0.8159052133560181,0.0,192.5727996826172,163.0,49537.29296875,0.0,2563.066162109375,1.0,279.7590026855469,283.23345947265625,295.800537109375,299.0447998046875,293.1499938964844,293.1499938964844,280.04998779296875,40294.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785648941993713,1.0,0.0,0.0,3.406635046005249,3.406657695770264,7.743628884782083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.89208984375,0.0,1308.8828125,1895.4371337890625,0.0,3203.1298828125,0.8552961945533752,1.0,0.0,3.0,1.0,0.0
17863440,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7601462602615356,0.3216132819652557,0.2940595149993896,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8815768361091614,0.5085606575012207,0.485550045967102,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9670881032943726,0.6594875454902649,0.4626558721065521,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8068353533744812,0.3848536312580108,0.3690966069698334,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6462776064872742,0.1955557018518448,0.9045810699462892,284.8946228027344,284.95001220703125,298.7032165527344,292.7888488769531,297.4564208984375,297.0279846191406,284.8958740234375,1.0,0.5356555581092834,0.3556007146835327,0.3556007146835327,1.0,1.0,-3.020937442779541,0.7708500623703003,2.250087261199951,0.0919155031442642,0.8159052133560181,0.8159052133560181,0.0,192.5727996826172,163.0,49537.29296875,0.0,2563.066162109375,1.0,279.7590026855469,283.23345947265625,295.800537109375,299.0447998046875,293.1499938964844,293.1499938964844,280.04998779296875,40294.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785648941993713,1.0,0.0,0.0,3.406635046005249,3.406657695770264,7.743628884782083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.89208984375,0.0,1308.8828125,1895.4371337890625,0.0,3203.1298828125,0.8552961945533752,1.0,0.0,3.0,1.0,0.0
17863500,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7641977667808533,0.32065150141716,0.2928103804588318,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8865745663642883,0.5070457458496094,0.4837167263031006,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9730474948883056,0.6590672731399536,0.4619963467121124,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8113758563995361,0.3839069008827209,0.3678414523601532,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6493918895721436,0.1947139054536819,0.8994179964065552,285.0032958984375,284.95001220703125,298.69024658203125,292.7792053222656,297.45318603515625,297.0278015136719,285.00555419921875,1.0,0.5312830209732056,0.3559923470020294,0.3559923470020294,1.0,1.0,-3.008718490600586,0.7680118680000305,2.240706443786621,0.0917214825749397,0.8872026205062866,0.8872026205062866,0.0,186.7873687744141,163.0,48615.8828125,0.0,2510.318115234375,1.0,279.9955749511719,283.3602600097656,295.73077392578125,298.8172302246094,293.1499938964844,293.1499938964844,280.04998779296875,34843.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705343008041382,1.0,0.0,0.0,3.446739435195923,3.4467613697052,7.927024512355274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.3505859375,0.0,1310.3970947265625,1895.4371337890625,0.0,3127.82275390625,0.8612219095230103,1.0,0.0,3.0,1.0,0.0
17863560,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7691406011581421,0.3197986185550689,0.2918331325054168,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8925114870071411,0.5056509971618652,0.4821794033050537,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.979621410369873,0.658751368522644,0.4616331756114959,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8165677785873413,0.3830626308917999,0.3668152987957001,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6532056331634521,0.1939515024423599,0.8948642015457153,284.9864807128906,284.95001220703125,298.6768493652344,292.7692565917969,297.4507751464844,297.02886962890625,284.9843444824219,1.0,0.5269655585289001,0.3564039170742035,0.3564039170742035,1.0,1.0,-2.998549461364746,0.7658740878105164,2.232675313949585,0.091802679002285,0.8917810916900635,0.8917810916900635,0.0,180.7305908203125,151.0,48560.38671875,0.0,2460.36767578125,1.0,280.0409545898437,283.3470764160156,295.7283630371094,298.843994140625,293.1499938964844,293.1499938964844,280.3500061035156,33874.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665115237236023,1.0,0.0,0.0,3.5119543075561523,3.511976718902588,8.22983281523193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.5009765625,0.0,1369.6414794921875,1895.4371337890625,0.0,3090.085693359375,0.8725627660751343,1.0,0.0,3.0,1.0,0.0
17863620,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.7801865339279175,0.3181870877742767,0.2899493873119354,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9056657552719116,0.5029829740524292,0.4792041182518005,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9925137162208556,0.6580945253372192,0.4608684778213501,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8276779651641846,0.3814636170864105,0.3648460209369659,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.6619090437889099,0.1925303637981414,0.88624507188797,285.0498962402344,284.95001220703125,298.64862060546875,292.7485046386719,297.4459533691406,297.0313720703125,285.04541015625,1.0,0.5183421969413757,0.3572271168231964,0.3572271168231964,1.0,1.0,-2.9790596961975098,0.7618547677993774,2.217205047607422,0.0920529589056968,0.998641312122345,0.998641312122345,0.0,168.6621856689453,139.0,47825.1640625,0.0,2363.181884765625,1.0,280.3421630859375,283.4334716796875,295.71368408203125,298.7677001953125,293.1499938964844,293.1499938964844,280.04998779296875,31031.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567088842391968,1.0,0.0,0.0,3.703747034072876,3.703770637512207,9.153262681138584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.32763671875,0.0,1556.06982421875,1895.4371337890625,0.0,2998.142822265625,0.913600206375122,1.0,0.0,3.0,1.0,0.0
17863680,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.7801865339279175,0.3181870877742767,0.2899493873119354,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9056657552719116,0.5029829740524292,0.4792041182518005,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9925137162208556,0.6580945253372192,0.4608684778213501,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8276779651641846,0.3814636170864105,0.3648460209369659,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.6619090437889099,0.1925303637981414,0.88624507188797,285.0498962402344,284.95001220703125,298.64862060546875,292.7485046386719,297.4459533691406,297.0313720703125,285.04541015625,1.0,0.5183421969413757,0.3572271168231964,0.3572271168231964,1.0,1.0,-2.9790596961975098,0.7618547677993774,2.217205047607422,0.0920529589056968,0.998641312122345,0.998641312122345,0.0,168.6621856689453,139.0,47825.1640625,0.0,2363.181884765625,1.0,280.3421630859375,283.4334716796875,295.71368408203125,298.7677001953125,293.1499938964844,293.1499938964844,280.04998779296875,31031.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567088842391968,1.0,0.0,0.0,3.703747034072876,3.703770637512207,9.153262681138584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.32763671875,0.0,1556.06982421875,1895.4371337890625,0.0,2998.142822265625,0.913600206375122,1.0,0.0,3.0,1.0,0.0
17863740,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7895324230194092,0.3152346909046173,0.2873173058032989,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9178860187530518,0.498902291059494,0.4754129648208618,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9990000128746032,0.655523419380188,0.4547769725322723,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.837207019329071,0.3787218332290649,0.3622362613677978,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.6694690585136414,0.1904978603124618,0.8763397336006165,284.8663635253906,284.95001220703125,298.6186218261719,292.7266845703125,297.43218994140625,297.0230712890625,284.86798095703125,1.0,0.5091410279273987,0.3580502867698669,0.3580502867698669,1.0,1.0,-2.948907852172852,0.7543356418609619,2.1945722103118896,0.0915455520153045,0.8557453155517578,0.8557453155517578,0.0,158.19590759277344,127.0,48294.85546875,0.0,2256.50732421875,1.0,280.0567626953125,283.2489624023437,295.7641296386719,298.9336242675781,293.1499938964844,293.1499938964844,280.3500061035156,39163.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689862489700317,1.0,0.0,0.0,3.612987518310547,3.6130118370056152,8.710161409908324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.89111328125,0.0,1515.806396484375,1895.4371337890625,0.0,3113.301025390625,0.8987719416618347,1.0,0.0,3.0,1.0,0.0
17863800,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7895324230194092,0.3152346909046173,0.2873173058032989,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9178860187530518,0.498902291059494,0.4754129648208618,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9990000128746032,0.655523419380188,0.4547769725322723,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.837207019329071,0.3787218332290649,0.3622362613677978,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.6694690585136414,0.1904978603124618,0.8763397336006165,284.8663635253906,284.95001220703125,298.6186218261719,292.7266845703125,297.43218994140625,297.0230712890625,284.86798095703125,1.0,0.5091410279273987,0.3580502867698669,0.3580502867698669,1.0,1.0,-2.948907852172852,0.7543356418609619,2.1945722103118896,0.0915455520153045,0.8557453155517578,0.8557453155517578,0.0,158.19590759277344,127.0,48294.85546875,0.0,2256.50732421875,1.0,280.0567626953125,283.2489624023437,295.7641296386719,298.9336242675781,293.1499938964844,293.1499938964844,280.3500061035156,39163.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689862489700317,1.0,0.0,0.0,3.612987518310547,3.6130118370056152,8.710161409908324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.89111328125,0.0,1515.806396484375,1895.4371337890625,0.0,3113.301025390625,0.8987719416618347,1.0,0.0,3.0,1.0,0.0
17863860,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7958188652992249,0.3135605752468109,0.2853079438209533,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.926444411277771,0.496348887681961,0.4724765419960022,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9990000128746032,0.6564198732376099,0.4412811398506164,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8436605930328369,0.3769947290420532,0.3601509928703308,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.674419105052948,0.1890790909528732,0.8683299422264099,284.9866943359375,284.95001220703125,298.5946960449219,292.7094421386719,297.4275207519531,297.0253295898437,284.9835205078125,1.0,0.5011911988258362,0.3587253093719482,0.3587253093719482,1.0,1.0,-2.9146978855133057,0.7450687289237976,2.169629096984864,0.0897988304495811,0.9338375329971312,0.9338375329971312,0.0,150.9471435546875,127.0,46993.54296875,0.0,2160.779296875,1.0,280.3315124511719,283.3907775878906,295.6692810058594,298.6864624023437,293.1499938964844,293.1499938964844,280.3500061035156,33961.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593162894248962,1.0,0.0,0.0,3.672973394393921,3.672997236251831,9.001789749163436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.22412109375,0.0,1543.531982421875,1895.4371337890625,0.0,3022.5927734375,0.909225583076477,1.0,0.0,3.0,1.0,0.0
17863920,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7983088493347168,0.3130759596824646,0.2848130464553833,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.9297699332237244,0.4955916106700897,0.4717002511024475,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.9990000128746032,0.6571990847587585,0.4365238547325134,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.8461675643920898,0.3764875829219818,0.3596043884754181,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.6763863563537598,0.188660442829132,0.866074800491333,284.9723205566406,284.95001220703125,298.5869445800781,292.7038879394531,297.42742919921875,297.0279846191406,284.9692687988281,1.0,0.4985955357551574,0.358938455581665,0.358938455581665,1.0,1.0,-2.9040842056274414,0.7421947121620178,2.1618893146514893,0.0892742499709129,0.9289385080337524,0.9289385080337524,0.0,148.494384765625,115.0,46853.171875,0.0,2130.50390625,1.0,280.3427734375,283.380859375,295.6686096191406,298.6918640136719,293.1499938964844,293.1499938964844,280.04998779296875,34252.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579939603805542,1.0,0.0,0.0,3.6884846687316895,3.6885087490081774,9.077980394067708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.58837890625,0.0,1563.195556640625,1895.4371337890625,0.0,3010.192138671875,0.9122831225395204,1.0,0.0,3.0,1.0,0.0
17863980,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8086822628974915,0.3102647364139557,0.2821780145168304,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9438281059265136,0.4916103780269623,0.4678511023521423,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9990000128746032,0.6608303785324097,0.4164087176322937,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8570246696472168,0.3736942410469055,0.3568322956562042,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.6848496794700623,0.1865699291229248,0.8555945754051208,284.8665771484375,284.95001220703125,298.5536804199219,292.6802062988281,297.4266357421875,297.0390319824219,284.8697814941406,1.0,0.4872472584247589,0.3598266541957855,0.3598266541957855,1.0,1.0,-2.856190919876098,0.7289711833000183,2.1272196769714355,0.0867021530866622,0.8083016276359558,0.8083016276359558,0.0,138.2745361328125,118.0,46402.03125,0.0,2000.523681640625,1.0,280.057861328125,283.28125,295.6867980957031,298.74951171875,293.1499938964844,293.1499938964844,280.3500061035156,42199.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636536002159119,1.0,0.0,0.0,3.4363949298858643,3.436418056488037,7.879513646003034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.212890625,0.0,1351.923095703125,1895.4371337890625,0.0,3063.27490234375,0.8633891940116882,1.0,0.0,3.0,1.0,0.0
17864040,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8086822628974915,0.3102647364139557,0.2821780145168304,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9438281059265136,0.4916103780269623,0.4678511023521423,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9990000128746032,0.6608303785324097,0.4164087176322937,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8570246696472168,0.3736942410469055,0.3568322956562042,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.6848496794700623,0.1865699291229248,0.8555945754051208,284.8665771484375,284.95001220703125,298.5536804199219,292.6802062988281,297.4266357421875,297.0390319824219,284.8697814941406,1.0,0.4872472584247589,0.3598266541957855,0.3598266541957855,1.0,1.0,-2.856190919876098,0.7289711833000183,2.1272196769714355,0.0867021530866622,0.8083016276359558,0.8083016276359558,0.0,138.2745361328125,118.0,46402.03125,0.0,2000.523681640625,1.0,280.057861328125,283.28125,295.6867980957031,298.74951171875,293.1499938964844,293.1499938964844,280.3500061035156,42199.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636536002159119,1.0,0.0,0.0,3.4363949298858643,3.436418056488037,7.879513646003034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.212890625,0.0,1351.923095703125,1895.4371337890625,0.0,3063.27490234375,0.8633891940116882,1.0,0.0,3.0,1.0,0.0
17864100,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8117917776107788,0.3092761039733886,0.2809725105762481,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9481093287467957,0.490045428276062,0.4660364091396332,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,0.6635534763336182,0.4098162651062011,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8604844212532043,0.372601181268692,0.355515718460083,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.687339186668396,0.18569315969944,0.8506683707237244,284.98663330078125,284.95001220703125,298.5364685058594,292.6680603027344,297.43145751953125,297.05145263671875,284.9901123046875,1.0,0.4833951890468597,0.3602707386016845,0.3602707386016845,1.0,1.0,-2.837115526199341,0.7239309549331665,2.113184690475464,0.0856462568044662,0.8798178434371948,0.8798178434371948,0.0,134.8798065185547,118.0,45337.296875,0.0,1953.1337890625,1.0,280.29595947265625,283.4193420410156,295.6055603027344,298.4987487792969,293.1499938964844,293.1499938964844,280.3500061035156,35918.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853729248046875,1.0,0.0,0.0,3.46077823638916,3.460800647735596,7.991731081347098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.5048828125,0.0,1332.0882568359375,1895.4371337890625,0.0,2970.211181640625,0.8654299974441528,1.0,0.0,3.0,1.0,0.0
17864160,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8141058683395386,0.3084181547164917,0.2801211774349212,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9511945247650146,0.488638311624527,0.4646174907684326,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.9990000128746032,0.6661071181297302,0.4049885869026184,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8630570769309998,0.3716419339179992,0.3545140624046325,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.6891022324562073,0.1849207133054733,0.8467117547988892,284.97662353515625,284.95001220703125,298.5188903808594,292.6557312011719,297.437255859375,297.0647888183594,284.97479248046875,1.0,0.4803874492645263,0.3609846234321594,0.3609846234321594,1.0,1.0,-2.8226187229156494,0.7210219502449036,2.10159683227539,0.0858301520347595,0.8847334980964661,0.8847334980964661,0.0,132.4074249267578,136.0,45179.95703125,0.0,1918.011962890625,1.0,280.3410339355469,283.4117431640625,295.5985717773437,298.5105895996094,293.1499938964844,293.1499938964844,280.6499938964844,34580.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479226231575012,1.0,0.0,0.0,3.517184972763061,3.517207622528076,8.254365866378066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.07763671875,0.0,1380.127685546875,1895.4371337890625,0.0,2915.817626953125,0.8743079900741577,1.0,0.0,3.0,1.0,0.0
17864220,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8089895248413086,0.3068220913410187,0.27875417470932,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9442530274391174,0.4860118925571441,0.4621964395046234,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9990000128746032,0.6688833832740784,0.4108857810497284,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8576787710189819,0.3699024617671966,0.352920651435852,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.6838293671607971,0.1835294365882873,0.8407198786735535,285.0643920898437,284.95001220703125,298.4826965332031,292.63055419921875,297.4415283203125,297.0809326171875,285.0609741210937,1.0,0.4814129769802093,0.3624123632907867,0.3624123632907867,1.0,1.0,-2.8160064220428467,0.7226001024246216,2.0934062004089355,0.0883797034621238,1.0,1.0,0.0,134.4974822998047,154.0,44559.875,0.0,1917.5538330078125,1.0,280.64215087890625,283.5173034667969,295.58367919921875,298.4312438964844,293.1499938964844,293.1499938964844,280.3500061035156,30990.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353826999664307,1.0,0.0,0.0,3.709037303924561,3.709060907363892,9.17942941214278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.25,0.0,1561.76025390625,1895.4371337890625,0.0,2798.607666015625,0.914802610874176,1.0,0.0,3.0,1.0,0.0
17864280,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8089895248413086,0.3068220913410187,0.27875417470932,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9442530274391174,0.4860118925571441,0.4621964395046234,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9990000128746032,0.6688833832740784,0.4108857810497284,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8576787710189819,0.3699024617671966,0.352920651435852,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.6838293671607971,0.1835294365882873,0.8407198786735535,285.0643920898437,284.95001220703125,298.4826965332031,292.63055419921875,297.4415283203125,297.0809326171875,285.0609741210937,1.0,0.4814129769802093,0.3624123632907867,0.3624123632907867,1.0,1.0,-2.8160064220428467,0.7226001024246216,2.0934062004089355,0.0883797034621238,1.0,1.0,0.0,134.4974822998047,154.0,44559.875,0.0,1917.5538330078125,1.0,280.64215087890625,283.5173034667969,295.58367919921875,298.4312438964844,293.1499938964844,293.1499938964844,280.3500061035156,30990.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353826999664307,1.0,0.0,0.0,3.709037303924561,3.709060907363892,9.17942941214278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.25,0.0,1561.76025390625,1895.4371337890625,0.0,2798.607666015625,0.914802610874176,1.0,0.0,3.0,1.0,0.0
17864340,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7944790124893188,0.3038794696331024,0.2767803966999054,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.92528635263443,0.4819784164428711,0.4591339826583862,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.6650370955467224,0.4301983118057251,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8435048460960388,0.3670729696750641,0.3509016335010528,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.670913815498352,0.1814912408590316,0.8340885639190674,284.88604736328125,284.95001220703125,298.4451599121094,292.6047668457031,297.4165344238281,297.0577392578125,284.8876953125,1.0,0.4871486723423004,0.363840103149414,0.363840103149414,1.0,1.0,-2.822762250900269,0.7285436987876892,2.0942184925079346,0.0926275253295898,0.8800578117370605,0.8800578117370605,0.0,142.69956970214844,157.0,45593.88671875,0.0,1967.762451171875,1.0,280.3576965332031,283.32794189453125,295.6487121582031,298.6361999511719,293.1499938964844,293.1499938964844,280.6499938964844,37760.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491684198379517,1.0,0.0,0.0,3.666589736938477,3.666614294052124,8.97052643722418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.31689453125,0.0,1564.935546875,1895.4371337890625,0.0,2927.482666015625,0.909755527973175,1.0,0.0,3.0,1.0,0.0
17864400,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7944790124893188,0.3038794696331024,0.2767803966999054,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.92528635263443,0.4819784164428711,0.4591339826583862,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.6650370955467224,0.4301983118057251,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8435048460960388,0.3670729696750641,0.3509016335010528,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.670913815498352,0.1814912408590316,0.8340885639190674,284.88604736328125,284.95001220703125,298.4451599121094,292.6047668457031,297.4165344238281,297.0577392578125,284.8876953125,1.0,0.4871486723423004,0.363840103149414,0.363840103149414,1.0,1.0,-2.822762250900269,0.7285436987876892,2.0942184925079346,0.0926275253295898,0.8800578117370605,0.8800578117370605,0.0,142.69956970214844,157.0,45593.88671875,0.0,1967.762451171875,1.0,280.3576965332031,283.32794189453125,295.6487121582031,298.6361999511719,293.1499938964844,293.1499938964844,280.6499938964844,37760.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491684198379517,1.0,0.0,0.0,3.666589736938477,3.666614294052124,8.97052643722418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.31689453125,0.0,1564.935546875,1895.4371337890625,0.0,2927.482666015625,0.909755527973175,1.0,0.0,3.0,1.0,0.0
17864460,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7828329801559448,0.3015908598899841,0.2747336328029632,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.910291075706482,0.4785543382167816,0.4559189081192016,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9990000128746032,0.6588689088821411,0.4458153545856476,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8324750065803528,0.3646892607212066,0.348710834980011,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6604182124137878,0.1794941574335098,0.8260102272033691,285.0180053710937,284.95001220703125,298.4063720703125,292.5784606933594,297.3879089355469,297.0312805175781,285.0157470703125,1.0,0.4907300472259521,0.3645525276660919,0.3645525276660919,1.0,1.0,-2.8228759765625,0.7304900884628296,2.09238600730896,0.0945968553423881,0.9910466074943542,0.9910466074943542,0.0,149.4111785888672,160.0,44814.63671875,0.0,2000.23388671875,1.0,280.64337158203125,283.4745178222656,295.55889892578125,298.44268798828125,293.1499938964844,293.1499938964844,280.3500061035156,32814.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413591980934143,1.0,0.0,0.0,3.786008834838867,3.7860336303710938,9.564373613102362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.671875,0.0,1665.0894775390625,1895.4371337890625,0.0,2854.4169921875,0.9335076808929444,1.0,0.0,3.0,1.0,0.0
17864520,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7828329801559448,0.3015908598899841,0.2747336328029632,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.910291075706482,0.4785543382167816,0.4559189081192016,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9990000128746032,0.6588689088821411,0.4458153545856476,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8324750065803528,0.3646892607212066,0.348710834980011,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6604182124137878,0.1794941574335098,0.8260102272033691,285.0180053710937,284.95001220703125,298.4063720703125,292.5784606933594,297.3879089355469,297.0312805175781,285.0157470703125,1.0,0.4907300472259521,0.3645525276660919,0.3645525276660919,1.0,1.0,-2.8228759765625,0.7304900884628296,2.09238600730896,0.0945968553423881,0.9910466074943542,0.9910466074943542,0.0,149.4111785888672,160.0,44814.63671875,0.0,2000.23388671875,1.0,280.64337158203125,283.4745178222656,295.55889892578125,298.44268798828125,293.1499938964844,293.1499938964844,280.3500061035156,32814.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413591980934143,1.0,0.0,0.0,3.786008834838867,3.7860336303710938,9.564373613102362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.671875,0.0,1665.0894775390625,1895.4371337890625,0.0,2854.4169921875,0.9335076808929444,1.0,0.0,3.0,1.0,0.0
17864580,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7756050229072571,0.2992822229862213,0.2731277048587799,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9016271829605104,0.4753684401512146,0.4534299373626709,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.9990000128746032,0.6527976989746094,0.4554051458835602,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8257210850715637,0.3624502122402191,0.3470295667648315,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.6539223194122314,0.1777483522891998,0.819657027721405,284.85308837890625,284.95001220703125,298.3767395019531,292.55859375,297.36627197265625,297.0116577148437,284.8551330566406,1.0,0.4926743507385254,0.3650833070278168,0.3650833070278168,1.0,1.0,-2.819809436798096,0.7308515906333923,2.0889577865600586,0.0957201868295669,0.8663774728775024,0.8663774728775024,0.0,153.55711364746094,160.0,45603.54296875,0.0,2015.2093505859373,1.0,280.3672180175781,283.302001953125,295.60888671875,298.620849609375,293.1499938964844,293.1499938964844,280.3500061035156,39275.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523819446563721,1.0,0.0,0.0,3.710172891616821,3.710198163986206,9.185051226268116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.06103515625,0.0,1626.0621337890625,1895.4371337890625,0.0,2957.58544921875,0.9196559190750122,1.0,0.0,3.0,1.0,0.0
