time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864640,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7725998163223267,0.2984344065189361,0.2724240720272064,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8981750011444092,0.4742081463336944,0.4524032473564148,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9986174702644348,0.6505319476127625,0.4568230807781219,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8229138851165771,0.3616219162940979,0.346319168806076,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.6513077020645142,0.1771041750907898,0.8171411752700806,284.86822509765625,284.95001220703125,298.366455078125,292.5517272949219,297.3598327636719,297.0064392089844,284.8713684082031,1.0,0.4931004047393799,0.3652649521827698,0.3652649521827698,1.0,1.0,-2.81562614440918,0.7299298644065857,2.085696220397949,0.0959138944745063,0.8613182902336121,0.8613182902336121,0.0,155.2362060546875,163.0,45441.72265625,0.0,2016.434814453125,1.0,280.3566589355469,283.31964111328125,295.5904541015625,298.5793151855469,293.1499938964844,293.1499938964844,280.6499938964844,39835.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534892201423645,1.0,0.0,0.0,3.660881996154785,3.660906791687012,8.942619729168655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.28662109375,0.0,1574.0948486328125,1895.4371337890625,0.0,2967.961669921875,0.9103620648384094,1.0,0.0,3.0,1.0,0.0
17864700,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7664440870285034,0.2971275746822357,0.2712008059024811,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8909748792648315,0.4722963273525238,0.4505490660667419,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9924519062042236,0.647261381149292,0.4542511999607086,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8169920444488525,0.3602719008922577,0.3450430929660797,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6459385752677917,0.1759700626134872,0.8124493360519409,284.9994506835937,284.95001220703125,298.3460693359375,292.5382385253906,297.35107421875,297.001708984375,285.0050354003906,1.0,0.4934853613376617,0.3656211793422699,0.3656211793422699,1.0,1.0,-2.801633358001709,0.7262229323387146,2.0754103660583496,0.0953390598297119,0.942261517047882,0.942261517047882,0.0,158.79969787597656,163.0,44394.98046875,0.0,2010.8662109375,1.0,280.6021423339844,283.4719543457031,295.5043334960937,298.3358764648437,293.1499938964844,293.1499938964844,280.6499938964844,35134.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463070392608643,1.0,0.0,0.0,3.685243606567383,3.685267925262451,9.062034678208876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.6298828125,0.0,1566.197021484375,1895.4371337890625,0.0,2900.694580078125,0.91460919380188,1.0,0.0,3.0,1.0,0.0
17864760,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7620319128036499,0.2960450649261474,0.2702952027320862,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8856825828552246,0.4706220328807831,0.4490398168563843,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.98775976896286,0.645098090171814,0.4525417685508728,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8125652074813843,0.359114795923233,0.3440256118774414,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6419381499290466,0.1749540418386459,0.80830317735672,284.9971618652344,284.95001220703125,298.325439453125,292.524658203125,297.3448791503906,297.0003967285156,284.9948425292969,1.0,0.4937110543251037,0.3660293817520141,0.3660293817520141,1.0,1.0,-2.790466785430908,0.7235719561576843,2.066895008087158,0.0951151549816131,0.9586158394813538,0.9586158394813538,0.0,161.4490966796875,166.0,44314.78125,0.0,2005.4942626953125,1.0,280.6429138183594,283.4676818847656,295.49090576171875,298.35040283203125,293.1499938964844,293.1499938964844,280.3500061035156,33784.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425658941268921,1.0,0.0,0.0,3.7517499923706055,3.751774549484253,9.392064725943784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.7177734375,0.0,1632.3082275390625,1895.4371337890625,0.0,2865.697509765625,0.9264851808547974,1.0,0.0,3.0,1.0,0.0
17864820,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7535881996154785,0.2928886115550995,0.2679351568222046,296.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8756815195083618,0.4662473499774933,0.4454337060451507,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9786552786827089,0.6402211785316467,0.4494319856166839,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8037775754928589,0.3559850454330444,0.3415318131446838,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6344473361968994,0.1725038886070251,0.7989848256111145,284.8671875,284.95001220703125,298.2834777832031,292.497314453125,297.330322265625,296.9953308105469,284.8709411621094,1.0,0.4935800433158874,0.3668457865715027,0.3668457865715027,1.0,1.0,-2.765370607376098,0.7173327803611755,2.0480377674102783,0.0945290178060531,0.8327219486236572,0.8327219486236572,0.0,166.27781677246094,169.0,44452.20703125,0.0,1988.169921875,1.0,280.3570861816406,283.3388366699219,295.51861572265625,298.45196533203125,293.1499938964844,293.1499938964844,280.6499938964844,41338.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512448072433472,1.0,0.0,0.0,3.5577504634857178,3.557774543762207,8.445867365480808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.07568359375,0.0,1471.8707275390625,1895.4371337890625,0.0,2946.93115234375,0.8889783620834351,1.0,0.0,3.0,1.0,0.0
17864880,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7535881996154785,0.2928886115550995,0.2679351568222046,296.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8756815195083618,0.4662473499774933,0.4454337060451507,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9786552786827089,0.6402211785316467,0.4494319856166839,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8037775754928589,0.3559850454330444,0.3415318131446838,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6344473361968994,0.1725038886070251,0.7989848256111145,284.8671875,284.95001220703125,298.2834777832031,292.497314453125,297.330322265625,296.9953308105469,284.8709411621094,1.0,0.4935800433158874,0.3668457865715027,0.3668457865715027,1.0,1.0,-2.765370607376098,0.7173327803611755,2.0480377674102783,0.0945290178060531,0.8327219486236572,0.8327219486236572,0.0,166.27781677246094,169.0,44452.20703125,0.0,1988.169921875,1.0,280.3570861816406,283.3388366699219,295.51861572265625,298.45196533203125,293.1499938964844,293.1499938964844,280.6499938964844,41338.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512448072433472,1.0,0.0,0.0,3.5577504634857178,3.557774543762207,8.445867365480808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.07568359375,0.0,1471.8707275390625,1895.4371337890625,0.0,2946.93115234375,0.8889783620834351,1.0,0.0,3.0,1.0,0.0
17864940,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7470837831497192,0.2905932068824768,0.2657933235168457,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8678672313690186,0.4627537727355957,0.442054271697998,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.971338391304016,0.6372851133346558,0.4471610486507416,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7966464161872864,0.3534995913505554,0.3391554057598114,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6283692717552185,0.1703695803880691,0.7896870970726013,284.99267578125,284.95001220703125,298.2406005859375,292.4698181152344,297.31805419921875,296.9935607910156,284.9901733398437,1.0,0.4930533468723297,0.3676621913909912,0.3676621913909912,1.0,1.0,-2.7419683933258057,0.7116288542747498,2.030339479446411,0.0939339995384216,0.9261897206306458,0.9261897206306458,0.0,169.9376983642578,172.0,43345.10546875,0.0,1968.25048828125,1.0,280.6424255371094,283.4811096191406,295.42291259765625,298.2212219238281,293.1499938964844,293.1499938964844,280.3500061035156,33950.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375614285469055,1.0,0.0,0.0,3.651523351669312,3.6515469551086426,8.896956273929391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.80078125,0.0,1519.5242919921875,1895.4371337890625,0.0,2818.93994140625,0.9038829803466796,1.0,0.0,3.0,1.0,0.0
17865000,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7470837831497192,0.2905932068824768,0.2657933235168457,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8678672313690186,0.4627537727355957,0.442054271697998,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.971338391304016,0.6372851133346558,0.4471610486507416,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7966464161872864,0.3534995913505554,0.3391554057598114,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6283692717552185,0.1703695803880691,0.7896870970726013,284.99267578125,284.95001220703125,298.2406005859375,292.4698181152344,297.31805419921875,296.9935607910156,284.9901733398437,1.0,0.4930533468723297,0.3676621913909912,0.3676621913909912,1.0,1.0,-2.7419683933258057,0.7116288542747498,2.030339479446411,0.0939339995384216,0.9261897206306458,0.9261897206306458,0.0,169.9376983642578,172.0,43345.10546875,0.0,1968.25048828125,1.0,280.6424255371094,283.4811096191406,295.42291259765625,298.2212219238281,293.1499938964844,293.1499938964844,280.3500061035156,33950.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375614285469055,1.0,0.0,0.0,3.651523351669312,3.6515469551086426,8.896956273929391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.80078125,0.0,1519.5242919921875,1895.4371337890625,0.0,2818.93994140625,0.9038829803466796,1.0,0.0,3.0,1.0,0.0
17865060,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.7418705224990845,0.2880160212516784,0.2638903856277466,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8616268634796143,0.459157258272171,0.4391079843044281,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9651457667350768,0.6338304877281189,0.445200651884079,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7908851504325867,0.3508957028388977,0.3370814025402069,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.6234738230705261,0.1683473438024521,0.7818875908851624,284.8636169433594,284.95001220703125,298.2039489746094,292.4466857910156,297.3063659667969,296.99005126953125,284.8693542480469,1.0,0.4924947321414947,0.3686466217041015,0.3686466217041015,1.0,1.0,-2.7219271659851074,0.7073925733566284,2.014534711837769,0.0942491963505745,0.8115693926811218,0.8115693926811218,0.0,172.90728759765625,172.0,43469.75,0.0,1950.5924072265625,1.0,280.3639831542969,283.3553161621094,295.46893310546875,298.3505859375,293.1499938964844,293.1499938964844,280.3500061035156,42056.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845134973526001,1.0,0.0,0.0,3.4652273654937744,3.4652507305145264,8.012292482817429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.76806640625,0.0,1380.17138671875,1895.4371337890625,0.0,2889.726806640625,0.868683934211731,1.0,0.0,3.0,1.0,0.0
17865120,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.740776538848877,0.2875257432460785,0.2634526491165161,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.860342800617218,0.4584737122058868,0.4384663701057434,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.963807225227356,0.6331844925880432,0.4447380304336548,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7896845936775208,0.3503935933113098,0.3366191983222961,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6224539279937744,0.16795215010643,0.7802278995513916,284.8791809082031,284.95001220703125,298.1968994140625,292.4422607421875,297.30401611328125,296.98931884765625,284.8829345703125,1.0,0.492350697517395,0.3688341379165649,0.3688341379165649,1.0,1.0,-2.7175238132476807,0.7063924074172974,2.011131525039673,0.094227559864521,0.8135936260223389,0.8135936260223389,0.0,173.5134735107422,175.0,43353.625,0.0,1946.523193359375,1.0,280.35797119140625,283.3695068359375,295.45654296875,298.3210754394531,293.1499938964844,293.1499938964844,280.6499938964844,41474.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449224233627319,1.0,0.0,0.0,3.436161994934082,3.436185121536255,7.878446126596828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.01025390625,0.0,1346.5869140625,1895.4371337890625,0.0,2887.73779296875,0.862652063369751,1.0,0.0,3.0,1.0,0.0
17865180,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7354312539100647,0.2852332890033722,0.2613289654254913,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8539212346076965,0.4549839496612549,0.4351134896278381,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.957149624824524,0.6303757429122925,0.4426466226577759,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7836585640907288,0.347877025604248,0.3342198133468628,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6170259118080139,0.1658212393522262,0.7709093689918518,284.9904479980469,284.95001220703125,298.1524963378906,292.4147033691406,297.2922668457031,296.9883117675781,284.9886779785156,1.0,0.4915436804294586,0.3700060844421386,0.3700060844421386,1.0,1.0,-2.69434142112732,0.7015643119812012,1.9927769899368288,0.0944955646991729,0.9004760384559631,0.9004760384559631,0.0,176.55723571777344,178.0,42343.40625,0.0,1924.5703125,1.0,280.6406555175781,283.4977111816406,295.3660888671875,298.1011962890625,293.1499938964844,293.1499938964844,280.3500061035156,33889.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308468461036682,1.0,0.0,0.0,3.5430619716644287,3.543084621429444,8.376272830901144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.65673828125,0.0,1402.08984375,1895.4371337890625,0.0,2756.330322265625,0.8797123432159424,1.0,0.0,3.0,1.0,0.0
17865240,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7354312539100647,0.2852332890033722,0.2613289654254913,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8539212346076965,0.4549839496612549,0.4351134896278381,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.957149624824524,0.6303757429122925,0.4426466226577759,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7836585640907288,0.347877025604248,0.3342198133468628,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6170259118080139,0.1658212393522262,0.7709093689918518,284.9904479980469,284.95001220703125,298.1524963378906,292.4147033691406,297.2922668457031,296.9883117675781,284.9886779785156,1.0,0.4915436804294586,0.3700060844421386,0.3700060844421386,1.0,1.0,-2.69434142112732,0.7015643119812012,1.9927769899368288,0.0944955646991729,0.9004760384559631,0.9004760384559631,0.0,176.55723571777344,178.0,42343.40625,0.0,1924.5703125,1.0,280.6406555175781,283.4977111816406,295.3660888671875,298.1011962890625,293.1499938964844,293.1499938964844,280.3500061035156,33889.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308468461036682,1.0,0.0,0.0,3.5430619716644287,3.543084621429444,8.376272830901144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.65673828125,0.0,1402.08984375,1895.4371337890625,0.0,2756.330322265625,0.8797123432159424,1.0,0.0,3.0,1.0,0.0
17865300,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7328791618347168,0.2837839424610138,0.2603011131286621,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8508549928665161,0.4529227614402771,0.4334674775600433,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9538480043411256,0.6284385323524475,0.4416192173957824,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.7807729244232178,0.3463832139968872,0.3330569267272949,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6143373847007751,0.1646584719419479,0.7664456367492676,284.8586730957031,284.95001220703125,298.13006591796875,292.4009704589844,297.28570556640625,296.9870300292969,284.8526611328125,1.0,0.4911663234233856,0.3705920875072479,0.3705920875072479,1.0,1.0,-2.683136463165283,0.699255645275116,1.9838807582855225,0.0947428867220878,0.8062179088592529,0.8062179088592529,0.0,178.06869506835938,178.0,42870.21875,0.0,1914.231201171875,1.0,280.4009094238281,283.3533630371094,295.42242431640625,298.28759765625,293.1499938964844,293.1499938964844,280.3500061035156,39339.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366492986679077,1.0,0.0,0.0,3.4777934551239014,3.477816343307495,8.070507533375348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.166015625,0.0,1373.6953125,1895.4371337890625,0.0,2810.426025390625,0.866365373134613,1.0,0.0,3.0,1.0,0.0
17865360,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7298000454902649,0.2821753025054931,0.2589626312255859,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8472846746444702,0.450703889131546,0.4314883053302765,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9497649073600768,0.6262614727020264,0.4401933848857879,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7773742079734802,0.3447427749633789,0.3316257894039154,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6111283898353577,0.1633987873792648,0.7613332867622375,284.8880310058594,284.95001220703125,298.10748291015625,292.38726806640625,297.2782592773437,296.98468017578125,284.89141845703125,1.0,0.4906829297542572,0.3711906671524048,0.3711906671524048,1.0,1.0,-2.6695752143859863,0.696173369884491,1.97340190410614,0.0947192385792732,0.7980203032493591,0.7980203032493591,0.0,179.84332275390625,166.0,42299.6640625,0.0,1901.550048828125,1.0,280.3592834472656,283.39666748046875,295.4004211425781,298.1997985839844,293.1499938964844,293.1499938964844,280.6499938964844,41275.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379729390144348,1.0,0.0,0.0,3.3251073360443115,3.325129270553589,7.37742254841578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.515625,0.0,1236.8148193359375,1895.4371337890625,0.0,2822.782470703125,0.8383597135543823,1.0,0.0,3.0,1.0,0.0
17865420,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7300904989242554,0.2798597812652588,0.2565837204456329,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8478427529335022,0.4471673965454101,0.4278514087200165,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9515751004219056,0.6233237385749817,0.4378499388694763,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7779937386512756,0.3421693742275238,0.3289251327514648,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6103693842887878,0.1612505912780761,0.7507179975509644,284.9859313964844,284.95001220703125,298.0619201660156,292.36004638671875,297.266357421875,296.9841003417969,284.98394775390625,1.0,0.4854477047920227,0.3723878264427185,0.3723878264427185,1.0,1.0,-2.643526792526245,0.6903367638587952,1.9531899690628047,0.0946806743741035,0.8765584826469421,0.8765584826469421,0.0,176.15884399414062,154.0,41326.48828125,0.0,1845.47509765625,1.0,280.6396789550781,283.5118713378906,295.3108215332031,297.984130859375,293.1499938964844,293.1499938964844,280.95001220703125,33853.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238778114318848,1.0,0.0,0.0,3.439615249633789,3.439636707305908,7.894288955867523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.6552734375,0.0,1296.3223876953125,1895.4371337890625,0.0,2691.53173828125,0.8564815521240234,1.0,0.0,3.0,1.0,0.0
17865480,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7300904989242554,0.2798597812652588,0.2565837204456329,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8478427529335022,0.4471673965454101,0.4278514087200165,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9515751004219056,0.6233237385749817,0.4378499388694763,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7779937386512756,0.3421693742275238,0.3289251327514648,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6103693842887878,0.1612505912780761,0.7507179975509644,284.9859313964844,284.95001220703125,298.0619201660156,292.36004638671875,297.266357421875,296.9841003417969,284.98394775390625,1.0,0.4854477047920227,0.3723878264427185,0.3723878264427185,1.0,1.0,-2.643526792526245,0.6903367638587952,1.9531899690628047,0.0946806743741035,0.8765584826469421,0.8765584826469421,0.0,176.15884399414062,154.0,41326.48828125,0.0,1845.47509765625,1.0,280.6396789550781,283.5118713378906,295.3108215332031,297.984130859375,293.1499938964844,293.1499938964844,280.95001220703125,33853.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238778114318848,1.0,0.0,0.0,3.439615249633789,3.439636707305908,7.894288955867523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.6552734375,0.0,1296.3223876953125,1895.4371337890625,0.0,2691.53173828125,0.8564815521240234,1.0,0.0,3.0,1.0,0.0
17865540,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7343583106994629,0.2778424620628357,0.2544721662998199,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8531179428100586,0.4439062774181366,0.4244711399078369,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.959280252456665,0.6207113862037659,0.4358103573322296,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.783202052116394,0.3398604691028595,0.3264346718788147,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.6132673025131226,0.1593269109725952,0.7405944466590881,285.0562744140625,284.95001220703125,298.015869140625,292.33306884765625,297.2560119628906,296.98583984375,285.05096435546875,1.0,0.478300392627716,0.3735849857330322,0.3735849857330322,1.0,1.0,-2.6193184852600098,0.6850663423538208,1.9342520236969,0.0948245301842689,0.9891930222511292,0.9891930222511292,0.0,168.41957092285156,142.0,40527.7265625,0.0,1774.94287109375,1.0,280.9415588378906,283.6015014648437,295.28594970703125,297.892578125,293.1499938964844,293.1499938964844,280.6499938964844,30536.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112871050834656,1.0,0.0,0.0,3.6488757133483887,3.6488986015319824,8.884058502189873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.59033203125,0.0,1491.0540771484375,1895.4371337890625,0.0,2575.05126953125,0.9008750319480896,1.0,0.0,3.0,1.0,0.0
17865600,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7343583106994629,0.2778424620628357,0.2544721662998199,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8531179428100586,0.4439062774181366,0.4244711399078369,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.959280252456665,0.6207113862037659,0.4358103573322296,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.783202052116394,0.3398604691028595,0.3264346718788147,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.6132673025131226,0.1593269109725952,0.7405944466590881,285.0562744140625,284.95001220703125,298.015869140625,292.33306884765625,297.2560119628906,296.98583984375,285.05096435546875,1.0,0.478300392627716,0.3735849857330322,0.3735849857330322,1.0,1.0,-2.6193184852600098,0.6850663423538208,1.9342520236969,0.0948245301842689,0.9891930222511292,0.9891930222511292,0.0,168.41957092285156,142.0,40527.7265625,0.0,1774.94287109375,1.0,280.9415588378906,283.6015014648437,295.28594970703125,297.892578125,293.1499938964844,293.1499938964844,280.6499938964844,30536.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112871050834656,1.0,0.0,0.0,3.6488757133483887,3.6488986015319824,8.884058502189873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.59033203125,0.0,1491.0540771484375,1895.4371337890625,0.0,2575.05126953125,0.9008750319480896,1.0,0.0,3.0,1.0,0.0
17865660,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7394099831581116,0.2746533453464508,0.2516519129276275,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.859670877456665,0.4394347369670868,0.4203139841556549,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9679211974143982,0.6160694360733032,0.4327976107597351,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7895820140838623,0.3365702331066131,0.323326975107193,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.6169086694717407,0.1569325029850006,0.7291466593742371,284.8588562011719,284.95001220703125,297.969482421875,292.3064880371094,297.241943359375,296.9828186035156,284.8616638183594,1.0,0.4697811305522918,0.374901533126831,0.374901533126831,1.0,1.0,-2.5898354053497314,0.6782245635986328,1.911610722541809,0.0947014167904853,0.8374415040016174,0.8374415040016174,0.0,159.46287536621094,130.0,40866.9296875,0.0,1692.685546875,1.0,280.6571044921875,283.40887451171875,295.3459167480469,298.0567932128906,293.1499938964844,293.1499938964844,280.95001220703125,39799.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243252038955688,1.0,0.0,0.0,3.5445213317871094,3.5445449352264404,8.383174190385034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.7314453125,0.0,1446.5623779296875,1895.4371337890625,0.0,2695.68505859375,0.8839320540428162,1.0,0.0,3.0,1.0,0.0
17865720,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7394099831581116,0.2746533453464508,0.2516519129276275,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.859670877456665,0.4394347369670868,0.4203139841556549,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9679211974143982,0.6160694360733032,0.4327976107597351,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7895820140838623,0.3365702331066131,0.323326975107193,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.6169086694717407,0.1569325029850006,0.7291466593742371,284.8588562011719,284.95001220703125,297.969482421875,292.3064880371094,297.241943359375,296.9828186035156,284.8616638183594,1.0,0.4697811305522918,0.374901533126831,0.374901533126831,1.0,1.0,-2.5898354053497314,0.6782245635986328,1.911610722541809,0.0947014167904853,0.8374415040016174,0.8374415040016174,0.0,159.46287536621094,130.0,40866.9296875,0.0,1692.685546875,1.0,280.6571044921875,283.40887451171875,295.3459167480469,298.0567932128906,293.1499938964844,293.1499938964844,280.95001220703125,39799.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243252038955688,1.0,0.0,0.0,3.5445213317871094,3.5445449352264404,8.383174190385034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.7314453125,0.0,1446.5623779296875,1895.4371337890625,0.0,2695.68505859375,0.8839320540428162,1.0,0.0,3.0,1.0,0.0
17865780,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7465429306030273,0.2722450196743011,0.2488619089126587,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8688111305236816,0.4357510507106781,0.4161892533302307,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9786386489868164,0.6126694679260254,0.4298359155654907,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7982434630393982,0.3338170051574707,0.3201389610767364,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.6219154000282288,0.1547663062810897,0.717124342918396,284.9856872558594,284.95001220703125,297.9228210449219,292.2803649902344,297.2296142578125,296.9822692871094,284.982666015625,1.0,0.4603390395641327,0.3762180507183075,0.3762180507183075,1.0,1.0,-2.5596842765808105,0.671113133430481,1.8885712623596191,0.0942509993910789,0.9260136485099792,0.9260136485099792,0.0,149.18544006347656,118.0,39709.5,0.0,1605.436767578125,1.0,280.9422302246094,283.5534973144531,295.23883056640625,297.81817626953125,293.1499938964844,293.1499938964844,280.6499938964844,33640.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117647171020508,1.0,0.0,0.0,3.637240171432495,3.637263536453247,8.827490205476352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.56103515625,0.0,1501.4283447265625,1895.4371337890625,0.0,2579.4541015625,0.9004397392272949,1.0,0.0,3.0,1.0,0.0
17865840,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7465429306030273,0.2722450196743011,0.2488619089126587,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8688111305236816,0.4357510507106781,0.4161892533302307,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9786386489868164,0.6126694679260254,0.4298359155654907,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7982434630393982,0.3338170051574707,0.3201389610767364,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.6219154000282288,0.1547663062810897,0.717124342918396,284.9856872558594,284.95001220703125,297.9228210449219,292.2803649902344,297.2296142578125,296.9822692871094,284.982666015625,1.0,0.4603390395641327,0.3762180507183075,0.3762180507183075,1.0,1.0,-2.5596842765808105,0.671113133430481,1.8885712623596191,0.0942509993910789,0.9260136485099792,0.9260136485099792,0.0,149.18544006347656,118.0,39709.5,0.0,1605.436767578125,1.0,280.9422302246094,283.5534973144531,295.23883056640625,297.81817626953125,293.1499938964844,293.1499938964844,280.6499938964844,33640.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117647171020508,1.0,0.0,0.0,3.637240171432495,3.637263536453247,8.827490205476352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.56103515625,0.0,1501.4283447265625,1895.4371337890625,0.0,2579.4541015625,0.9004397392272949,1.0,0.0,3.0,1.0,0.0
17865900,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.7510612607002258,0.2708406448364258,0.2475974559783935,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8744823932647705,0.433682918548584,0.4142525494098663,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.9846210479736328,0.6105489134788513,0.4284765124320984,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8035485744476318,0.3322741389274597,0.3186479210853576,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.6250718235969543,0.1536327302455902,0.7114450931549072,284.8437194824219,284.95001220703125,297.8994140625,292.2675170898437,297.22314453125,296.9816589355469,284.8348083496094,1.0,0.4554646015167236,0.3768763244152069,0.3768763244152069,1.0,1.0,-2.545593500137329,0.6678630709648132,1.8777304887771609,0.0941951349377632,0.822058916091919,0.822058916091919,0.0,143.72872924804688,118.0,40259.875,0.0,1562.4595947265625,1.0,280.6982421875,283.3976135253906,295.2948608398437,298.0020446777344,293.1499938964844,293.1499938964844,280.6499938964844,39042.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180739283561707,1.0,0.0,0.0,3.5759663581848145,3.5759902000427246,8.532575179742707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.0966796875,0.0,1474.655517578125,1895.4371337890625,0.0,2637.73486328125,0.8879634141921997,1.0,0.0,3.0,1.0,0.0
17865960,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7553555369377136,0.2692749500274658,0.2460395097732544,296.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8799731731414795,0.4314309656620025,0.4119803309440613,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9900025725364684,0.6081418395042419,0.4267050921916961,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8085845708847046,0.330576479434967,0.3168914914131164,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.6280331015586853,0.1524044573307037,0.7051660418510437,284.8640441894531,284.95001220703125,297.8759765625,292.2547912597656,297.2159118652344,296.97998046875,284.86932373046875,1.0,0.4503909647464752,0.3776153028011322,0.3776153028011322,1.0,1.0,-2.5292108058929443,0.6639936566352844,1.865217208862305,0.0940114334225654,0.8002540469169617,0.8002540469169617,0.0,138.4396209716797,106.0,39596.7109375,0.0,1517.5914306640625,1.0,280.6582336425781,283.4411926269531,295.2708435058594,297.9079284667969,293.1499938964844,293.1499938964844,280.95001220703125,42455.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195599913597107,1.0,0.0,0.0,3.3936941623687744,3.393716812133789,7.684908496230491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.9306640625,0.0,1311.1796875,1895.4371337890625,0.0,2651.4931640625,0.8540361523628235,1.0,0.0,3.0,1.0,0.0
17866020,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7663024067878723,0.267120748758316,0.2435185015201568,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8934512138366699,0.4279428422451019,0.4080706834793091,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9990000128746032,0.6050360202789307,0.4208793342113495,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.820181667804718,0.3279676437377929,0.3138551414012909,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6354517340660095,0.1503548771142959,0.6936149001121521,284.9835205078125,284.95001220703125,297.8290100097656,292.2298583984375,297.20458984375,296.9809265136719,284.9809265136719,1.0,0.4399390816688537,0.3790933191776275,0.3790933191776275,1.0,1.0,-2.497105121612549,0.6564428806304932,1.840662121772766,0.0937484353780746,0.8862725496292114,0.8862725496292114,0.0,127.49495697021484,94.0,38520.77734375,0.0,1428.6502685546875,1.0,280.9402160644531,283.57501220703125,295.1728820800781,297.6773376464844,293.1499938964844,293.1499938964844,281.25,34083.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035906553268433,1.0,0.0,0.0,3.495760679244995,3.4957830905914307,8.154112833835825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.95703125,0.0,1354.5123291015625,1895.4371337890625,0.0,2504.29931640625,0.8692356944084167,1.0,0.0,3.0,1.0,0.0
17866080,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7663024067878723,0.267120748758316,0.2435185015201568,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8934512138366699,0.4279428422451019,0.4080706834793091,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9990000128746032,0.6050360202789307,0.4208793342113495,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.820181667804718,0.3279676437377929,0.3138551414012909,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6354517340660095,0.1503548771142959,0.6936149001121521,284.9835205078125,284.95001220703125,297.8290100097656,292.2298583984375,297.20458984375,296.9809265136719,284.9809265136719,1.0,0.4399390816688537,0.3790933191776275,0.3790933191776275,1.0,1.0,-2.497105121612549,0.6564428806304932,1.840662121772766,0.0937484353780746,0.8862725496292114,0.8862725496292114,0.0,127.49495697021484,94.0,38520.77734375,0.0,1428.6502685546875,1.0,280.9402160644531,283.57501220703125,295.1728820800781,297.6773376464844,293.1499938964844,293.1499938964844,281.25,34083.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035906553268433,1.0,0.0,0.0,3.495760679244995,3.4957830905914307,8.154112833835825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.95703125,0.0,1354.5123291015625,1895.4371337890625,0.0,2504.29931640625,0.8692356944084167,1.0,0.0,3.0,1.0,0.0
17866140,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7771408557891846,0.265167623758316,0.2414394915103912,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.906481385231018,0.4246850311756134,0.4046618640422821,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9990000128746032,0.6054704785346985,0.4002687335014343,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8309352993965149,0.3255450129508972,0.3112273812294006,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.6427295804023743,0.1485084146261215,0.6835841536521912,285.0542907714844,284.95001220703125,297.7820129394531,292.2056579589844,297.1942443847656,296.9838256835937,285.0480651855469,1.0,0.4283517301082611,0.3805713355541229,0.3805713355541229,1.0,1.0,-2.4504053592681885,0.6438180804252625,1.8065873384475708,0.0915332734584808,0.9971293210983276,0.9971293210983276,0.0,117.68180847167967,82.0,37395.1953125,0.0,1328.7078857421875,1.0,281.24200439453125,283.66943359375,295.1449584960937,297.5665588378906,293.1499938964844,293.1499938964844,280.95001220703125,30873.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881902456283569,1.0,0.0,0.0,3.690219640731812,3.690243244171143,9.0865233914883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.61328125,0.0,1539.5960693359375,1895.4371337890625,0.0,2363.977783203125,0.910467803478241,1.0,0.0,3.0,1.0,0.0
17866200,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7771408557891846,0.265167623758316,0.2414394915103912,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.906481385231018,0.4246850311756134,0.4046618640422821,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9990000128746032,0.6054704785346985,0.4002687335014343,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8309352993965149,0.3255450129508972,0.3112273812294006,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.6427295804023743,0.1485084146261215,0.6835841536521912,285.0542907714844,284.95001220703125,297.7820129394531,292.2056579589844,297.1942443847656,296.9838256835937,285.0480651855469,1.0,0.4283517301082611,0.3805713355541229,0.3805713355541229,1.0,1.0,-2.4504053592681885,0.6438180804252625,1.8065873384475708,0.0915332734584808,0.9971293210983276,0.9971293210983276,0.0,117.68180847167967,82.0,37395.1953125,0.0,1328.7078857421875,1.0,281.24200439453125,283.66943359375,295.1449584960937,297.5665588378906,293.1499938964844,293.1499938964844,280.95001220703125,30873.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881902456283569,1.0,0.0,0.0,3.690219640731812,3.690243244171143,9.0865233914883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.61328125,0.0,1539.5960693359375,1895.4371337890625,0.0,2363.977783203125,0.910467803478241,1.0,0.0,3.0,1.0,0.0
17866260,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.7881376147270203,0.2622790932655334,0.2389136850833892,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.9209797382354736,0.420537531375885,0.400843471288681,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.9990000128746032,0.6073457598686218,0.3801168203353882,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.8419817686080933,0.3224141597747803,0.3082877695560455,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.6505601406097412,0.1464485824108123,0.6736139059066772,284.8353576660156,284.95001220703125,297.7388610839844,292.1841125488281,297.18194580078125,296.9826965332031,284.8377380371094,1.0,0.4168767035007477,0.3821688592433929,0.3821688592433929,1.0,1.0,-2.4030728340148926,0.6311261057853699,1.7719467878341677,0.0894215330481529,0.8299935460090637,0.8299935460090637,0.0,108.4770050048828,82.0,37499.7265625,0.0,1233.8358154296875,1.0,280.9593505859375,283.4633178710937,295.21685791015625,297.72930908203125,293.1499938964844,293.1499938964844,280.95001220703125,40716.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991496920585632,1.0,0.0,0.0,3.5729329586029053,3.5729570388793945,8.5181051190375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.7880859375,0.0,1483.651123046875,1895.4371337890625,0.0,2463.6533203125,0.8902633786201477,1.0,0.0,3.0,1.0,0.0
17866320,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.7890857458114624,0.2620121240615845,0.2386427968740463,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.9222930073738098,0.4201617240905761,0.4004560112953186,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.9990000128746032,0.6075862050056458,0.3783569037914276,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.8429579734802246,0.3221243917942047,0.3079854547977447,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.6512504816055298,0.1462571620941162,0.6726357936859131,284.83868408203125,284.95001220703125,297.7351379394531,292.1822814941406,297.1807861328125,296.9824523925781,284.8416442871094,1.0,0.4158370494842529,0.3823077976703644,0.3823077976703644,1.0,1.0,-2.398630142211914,0.6299073100090027,1.7687228918075562,0.0891897156834602,0.8262312412261963,0.8262312412261963,0.0,107.68364715576172,85.0,37396.01171875,0.0,1225.3917236328125,1.0,280.9568786621094,283.4691162109375,295.2108154296875,297.71453857421875,293.1499938964844,293.1499938964844,281.25,41095.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992091178894043,1.0,0.0,0.0,3.5509226322174072,3.5509467124938965,8.413481396019051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.046875,0.0,1462.8016357421875,1895.4371337890625,0.0,2464.1962890625,0.8860580921173096,1.0,0.0,3.0,1.0,0.0
17866380,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7953789830207825,0.2596224248409271,0.2360394597053527,296.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9310129284858704,0.4164924919605255,0.3964918255805969,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,0.6119531989097595,0.3656669557094574,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.84942626953125,0.3192666172981262,0.3048680126667022,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.6552619338035583,0.1442126333713531,0.6620870232582092,284.97674560546875,284.95001220703125,297.6883850097656,292.1597900390625,297.17437744140625,296.9900817871094,284.9735412597656,1.0,0.4077788293361664,0.3840442299842834,0.3840442299842834,1.0,1.0,-2.359055519104004,0.6201298236846924,1.7389256954193115,0.0879164561629295,0.9124877452850342,0.9124877452850342,0.0,101.81786346435548,88.0,36046.50390625,0.0,1156.2579345703125,1.0,281.2421264648437,283.6257019042969,295.1000061035156,297.4591369628906,293.1499938964844,293.1499938964844,280.95001220703125,34193.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782776951789856,1.0,0.0,0.0,3.6168391704559326,3.616862535476685,8.728742955099733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.91455078125,0.0,1483.19091796875,1895.4371337890625,0.0,2315.108154296875,0.8962574601173401,1.0,0.0,3.0,1.0,0.0
17866440,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7953789830207825,0.2596224248409271,0.2360394597053527,296.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9310129284858704,0.4164924919605255,0.3964918255805969,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,0.6119531989097595,0.3656669557094574,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.84942626953125,0.3192666172981262,0.3048680126667022,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.6552619338035583,0.1442126333713531,0.6620870232582092,284.97674560546875,284.95001220703125,297.6883850097656,292.1597900390625,297.17437744140625,296.9900817871094,284.9735412597656,1.0,0.4077788293361664,0.3840442299842834,0.3840442299842834,1.0,1.0,-2.359055519104004,0.6201298236846924,1.7389256954193115,0.0879164561629295,0.9124877452850342,0.9124877452850342,0.0,101.81786346435548,88.0,36046.50390625,0.0,1156.2579345703125,1.0,281.2421264648437,283.6257019042969,295.1000061035156,297.4591369628906,293.1499938964844,293.1499938964844,280.95001220703125,34193.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782776951789856,1.0,0.0,0.0,3.6168391704559326,3.616862535476685,8.728742955099733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.91455078125,0.0,1483.19091796875,1895.4371337890625,0.0,2315.108154296875,0.8962574601173401,1.0,0.0,3.0,1.0,0.0
