time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866500,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.7968554496765137,0.258237361907959,0.2349264323711395,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.9330795407295228,0.4144840240478515,0.3947411179542541,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.9990000128746032,0.6133838891983032,0.3619814813137054,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.8509572744369507,0.3176968991756439,0.3034864664077759,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.6559013724327087,0.1431281864643097,0.6573079824447632,284.8369445800781,284.95001220703125,297.66510009765625,292.14892578125,297.17242431640625,296.9955749511719,284.8266906738281,1.0,0.4048943221569061,0.3849124610424042,0.3849124610424042,1.0,1.0,-2.3437860012054443,0.6167593598365784,1.7270267009735107,0.0878849029541015,0.8076900839805603,0.8076900839805603,0.0,100.0341567993164,88.0,36508.484375,0.0,1132.0457763671875,1.0,280.9988708496094,283.4720764160156,295.1625671386719,297.6397705078125,293.1499938964844,293.1499938964844,280.95001220703125,39881.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879161238670349,1.0,0.0,0.0,3.5399632453918457,3.539987087249756,8.361627692465845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.0078125,0.0,1442.324951171875,1895.4371337890625,0.0,2361.497314453125,0.8803959488868713,1.0,0.0,3.0,1.0,0.0
17866560,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7965878844261169,0.2566840350627899,0.2335366308689117,296.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.9329856038093568,0.41229248046875,0.3926881551742553,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9990000128746032,0.6139821410179138,0.3601922988891601,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.850850522518158,0.3159736394882202,0.3018690645694732,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.6552125215530396,0.1419510096311569,0.6520289778709412,284.8605651855469,284.95001220703125,297.6418762207031,292.1383056640625,297.16815185546875,296.99774169921875,284.8675842285156,1.0,0.4025502800941467,0.3859089016914367,0.3859089016914367,1.0,1.0,-2.329214811325073,0.6138707995414734,1.7153440713882446,0.0881766751408577,0.7858729362487793,0.7858729362487793,0.0,98.9558334350586,91.0,35858.11328125,0.0,1111.677001953125,1.0,280.9585876464844,283.5247802734375,295.1434936523437,297.5493469238281,293.1499938964844,293.1499938964844,281.25,43466.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884854078292847,1.0,0.0,0.0,3.33075213432312,3.330774545669556,7.402492201435962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.244140625,0.0,1257.130859375,1895.4371337890625,0.0,2366.64990234375,0.8414080142974854,1.0,0.0,3.0,1.0,0.0
17866620,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7949565052986145,0.2545066773891449,0.2313598990440368,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9310093522071838,0.4088782668113708,0.3892293572425842,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,0.6149166226387024,0.3589726388454437,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8492833971977234,0.3132789134979248,0.299130231142044,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.65273118019104,0.1399488747119903,0.6425294280052185,284.9915466308594,284.95001220703125,297.5957336425781,292.117919921875,297.1632385253906,297.0068054199219,284.9894714355469,1.0,0.3992618024349212,0.3879017829895019,0.3879017829895019,1.0,1.0,-2.306271314620972,0.6102194786071777,1.696051836013794,0.0894475504755973,0.8810297250747681,0.8810297250747681,0.0,97.82818603515624,94.0,34964.90625,0.0,1082.2967529296875,1.0,281.2396850585937,283.6630859375,295.0517578125,297.3345031738281,293.1499938964844,293.1499938964844,281.54998779296875,33732.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705446481704712,1.0,0.0,0.0,3.44909143447876,3.449113130569458,7.937847499306372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.69873046875,0.0,1304.8951416015625,1895.4371337890625,0.0,2205.67626953125,0.8585860729217529,1.0,0.0,3.0,1.0,0.0
17866680,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7949565052986145,0.2545066773891449,0.2313598990440368,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9310093522071838,0.4088782668113708,0.3892293572425842,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,0.6149166226387024,0.3589726388454437,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8492833971977234,0.3132789134979248,0.299130231142044,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.65273118019104,0.1399488747119903,0.6425294280052185,284.9915466308594,284.95001220703125,297.5957336425781,292.117919921875,297.1632385253906,297.0068054199219,284.9894714355469,1.0,0.3992618024349212,0.3879017829895019,0.3879017829895019,1.0,1.0,-2.306271314620972,0.6102194786071777,1.696051836013794,0.0894475504755973,0.8810297250747681,0.8810297250747681,0.0,97.82818603515624,94.0,34964.90625,0.0,1082.2967529296875,1.0,281.2396850585937,283.6630859375,295.0517578125,297.3345031738281,293.1499938964844,293.1499938964844,281.54998779296875,33732.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705446481704712,1.0,0.0,0.0,3.44909143447876,3.449113130569458,7.937847499306372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.69873046875,0.0,1304.8951416015625,1895.4371337890625,0.0,2205.67626953125,0.8585860729217529,1.0,0.0,3.0,1.0,0.0
17866740,296.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.7917804718017578,0.0,0.2295956313610077,296.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.9267745018005372,0.0,0.3862456679344177,297.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.9990000128746032,0.0,0.3604140877723694,296.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.8460612297058105,0.0,0.2967890202999115,296.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.6490430235862732,0.0,0.6342148780822754,285.0888061523437,294.1499938964844,297.54998779296875,292.09869384765625,297.1560974121094,297.0126953125,285.0844421386719,0.0,0.0,0.3898946940898895,0.3898946940898895,1.0,1.0,-2.2894954681396484,0.6086416244506836,1.6808538436889648,0.091443695127964,0.0,0.0,0.0,97.83016204833984,60.0,34225.65625,0.0,1064.3536376953125,0.0,281.5413513183594,283.7743530273437,295.037109375,297.255126953125,293.1499938964844,293.1499938964844,278.1499938964844,30325.109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.66914439201355,3.669167518615722,8.98303085250518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1511.888916015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.7917804718017578,0.0,0.2295956313610077,296.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.9267745018005372,0.0,0.3862456679344177,297.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.9990000128746032,0.0,0.3604140877723694,296.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.8460612297058105,0.0,0.2967890202999115,296.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.6490430235862732,0.0,0.6342148780822754,285.0888061523437,294.1499938964844,297.54998779296875,292.09869384765625,297.1560974121094,297.0126953125,285.0844421386719,0.0,0.0,0.3898946940898895,0.3898946940898895,1.0,1.0,-2.2894954681396484,0.6086416244506836,1.6808538436889648,0.091443695127964,0.0,0.0,0.0,97.83016204833984,60.0,34225.65625,0.0,1064.3536376953125,0.0,281.5413513183594,283.7743530273437,295.037109375,297.255126953125,293.1499938964844,293.1499938964844,278.1499938964844,30325.109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.66914439201355,3.669167518615722,8.98303085250518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1511.888916015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360046386719,0.0,0.0,0.0012112356489524,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977355957031,0.3873644173145294,0.0,0.0012755002826452,297.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658508300781,0.3873644173145294,0.0,0.0009420832502655,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4145202636719,0.3873644173145294,0.0,0.0012754950439557,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4182434082031,0.0,0.0,0.0060503031127154,290.1517333984375,294.1499938964844,297.5243225097656,292.0901184082031,295.57110595703125,296.7552795410156,284.2859802246094,0.0,0.0,0.3033375442028045,0.3033375442028045,1.0,1.0,-0.0099910516291856,0.0029231219086796,0.0070679294876754,-0.0217896457761526,0.0,0.0,0.0,-0.0557384863495826,60.0,1840.259521484375,0.0,-1.069285826815758e-05,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,1.1723022907972337e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534715390892433e-13,1.453684584816137e-13,5.413806636280068e-19,7.608062617403544e-12,7.60804700489226e-12,1.5529748554782886e-17,0.0,0.0,-0.0,0.0,0.0,3.698339904667682e-23,1.5641004923935872e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5387878417969,0.0,0.0,0.0009910153457894,297.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4855041503906,0.0,0.0,0.0016170094022527,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298156738281,0.0,0.0,0.0017704697092995,297.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48944091796875,0.0,0.0,0.0012617085594683,297.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.534912109375,0.0,0.0,0.0029198611155152,290.1787109375,294.1499938964844,297.5031433105469,292.0857849121094,295.67010498046875,296.5521240234375,283.7966003417969,0.0,0.0,0.2339368164539337,0.2339368164539337,1.0,1.0,-0.0102981887757778,0.001881071482785,0.008417117409408,-0.0256635956466197,0.0,0.0,0.0,-0.0580882504582405,60.0,921.5681762695312,0.0,-6.774021585442824e-06,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1044555613261665e-27,2.465999604578293e-27,2.4309586167660443e-30,-7.147140759020516e-18,-7.142783998734199e-18,-4.35668273813437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989624023437,0.0,0.0,9.694783511804415e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344787597656,0.0,0.0,0.000101697332866,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593811035156,0.0,0.0,7.471743447240442e-05,297.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4461669921875,0.0,0.0,0.0001019413321046,297.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052185058594,0.0,0.0,0.0004856651939917,290.0967712402344,294.1499938964844,297.45367431640625,292.083740234375,295.7450561523437,296.8733215332031,283.4931335449219,0.0,0.0,0.0779789388179779,0.0779789388179779,1.0,1.0,-0.0010333384852856,3.197236219421029e-05,0.001001366181299,-0.0265020243823528,0.0,0.0,0.0,-0.0099678756669163,60.0,186.0980834960937,0.0,-6.852826572867343e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.716057417148511e-37,-6.85351985502576e-37,-3.813018768789967e-37,-1.045654441185411e-21,-5.084356713781858e-22,-5.372187193201272e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989624023437,0.0,0.0,9.694783511804415e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344787597656,0.0,0.0,0.000101697332866,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593811035156,0.0,0.0,7.471743447240442e-05,297.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4461669921875,0.0,0.0,0.0001019413321046,297.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052185058594,0.0,0.0,0.0004856651939917,290.0967712402344,294.1499938964844,297.45367431640625,292.083740234375,295.7450561523437,296.8733215332031,283.4931335449219,0.0,0.0,0.0779789388179779,0.0779789388179779,1.0,1.0,-0.0010333384852856,3.197236219421029e-05,0.001001366181299,-0.0265020243823528,0.0,0.0,0.0,-0.0099678756669163,60.0,186.0980834960937,0.0,-6.852826572867343e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.716057417148511e-37,-6.85351985502576e-37,-3.813018768789967e-37,-1.045654441185411e-21,-5.084356713781858e-22,-5.372187193201272e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49005126953125,0.0,0.0,9.77569434326142e-05,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259948730469,0.0,0.0,0.0001029461345751,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.45074462890625,0.0,0.0,7.603850099258125e-05,297.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375915527344,0.0,0.0,0.0001029442864819,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962463378906,0.0,0.0,0.0004883018555119,290.0785217285156,294.1499938964844,297.42803955078125,292.0865173339844,295.7607421875,296.98944091796875,283.48223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416575241833,1.9956262420350868e-08,0.0010416376171633,-0.0271576531231403,0.0,0.0,0.0,-0.0101298857480287,60.0,88.67890930175781,0.0,-6.965003507275469e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0072059073142247e-40,2.4376427566008784e-40,1.3140255959666675e-40,-1.0249702810585753e-21,-5.125724832087137e-22,-5.123977978498616e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48095703125,0.0,0.0,9.796128142625092e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173278808594,0.0,0.0,0.0001031589417834,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4419250488281,0.0,0.0,7.619328971486539e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288635253906,0.0,0.0,0.0001031585561577,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48712158203125,0.0,0.0,0.0004893310251645,290.06011962890625,294.1499938964844,297.40185546875,292.0917358398437,295.77606201171875,297.0781555175781,283.497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043829601258,1.0989567478247864e-08,0.0010438185418024,-0.0278360247611999,0.0,0.0,0.0,-0.0102581288665533,60.0,49.95939636230469,0.0,-6.994162049522856e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0250897335322877e-21,-5.12548501837195e-22,-5.125412821821904e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623413085937,0.0,0.0,9.842952567851172e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995361328125,0.0,0.0,0.0001036519024637,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.423828125,0.0,0.0,7.655728404643014e-05,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109191894531,0.0,0.0,0.0001036515968735,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46844482421875,0.0,0.0,0.0004916703910566,290.0228576660156,294.1499938964844,297.347900390625,292.1089172363281,295.8056640625,297.19195556640625,283.5547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048817881383,1.1572621971822628e-08,0.0010488063562661,-0.0293633323162794,0.0,0.0,0.0,-0.010547393001616,60.0,26.48772430419922,0.0,-7.061173334932391e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0250950851646685e-21,-5.125474416081384e-22,-5.125476940436284e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623413085937,0.0,0.0,9.842952567851172e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995361328125,0.0,0.0,0.0001036519024637,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.423828125,0.0,0.0,7.655728404643014e-05,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109191894531,0.0,0.0,0.0001036515968735,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46844482421875,0.0,0.0,0.0004916703910566,290.0228576660156,294.1499938964844,297.347900390625,292.1089172363281,295.8056640625,297.19195556640625,283.5547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048817881383,1.1572621971822628e-08,0.0010488063562661,-0.0293633323162794,0.0,0.0,0.0,-0.010547393001616,60.0,26.48772430419922,0.0,-7.061173334932391e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0250950851646685e-21,-5.125474416081384e-22,-5.125476940436284e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4431457519531,0.0,0.0,9.8968725069426e-05,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.38116455078125,0.0,0.0,0.00010421971092,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051208496094,0.0,0.0,7.697666296735406e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.39239501953125,0.0,0.0,0.0001042193980538,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491577148437,0.0,0.0,0.0004943638341501,289.985107421875,294.1499938964844,297.29205322265625,292.1344299316406,295.83380126953125,297.2418212890625,283.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545622790232,1.2244370850567066e-08,0.0010545500554144,-0.0311212558299303,0.0,0.0,0.0,-0.0108803939074277,60.0,22.436983108520508,0.0,-7.138736179967965e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0250948832162768e-21,-5.125474416081384e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4431457519531,0.0,0.0,9.8968725069426e-05,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.38116455078125,0.0,0.0,0.00010421971092,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051208496094,0.0,0.0,7.697666296735406e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.39239501953125,0.0,0.0,0.0001042193980538,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491577148437,0.0,0.0,0.0004943638341501,289.985107421875,294.1499938964844,297.29205322265625,292.1344299316406,295.83380126953125,297.2418212890625,283.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545622790232,1.2244370850567066e-08,0.0010545500554144,-0.0311212558299303,0.0,0.0,0.0,-0.0108803939074277,60.0,22.436983108520508,0.0,-7.138736179967965e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0250948832162768e-21,-5.125474416081384e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233703613281,0.0,0.0,9.95785158011131e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622131347656,0.0,0.0,0.0001048618360073,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858337402344,0.0,0.0,7.745093898847699e-05,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.373291015625,0.0,0.0,0.0001048615304171,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292907714844,0.0,0.0,0.0004974098992533,289.94677734375,294.1499938964844,297.2345275878906,292.16748046875,295.8605041503906,297.24853515625,283.6814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610588360577,1.3004081367284924e-08,0.0010610457975417,-0.0331090204417705,0.0,0.0,0.0,-0.0112569974735379,60.0,21.26380920410156,0.0,-7.226964982010031e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125474416081384e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233703613281,0.0,0.0,9.95785158011131e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622131347656,0.0,0.0,0.0001048618360073,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858337402344,0.0,0.0,7.745093898847699e-05,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.373291015625,0.0,0.0,0.0001048615304171,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292907714844,0.0,0.0,0.0004974098992533,289.94677734375,294.1499938964844,297.2345275878906,292.16748046875,295.8605041503906,297.24853515625,283.6814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610588360577,1.3004081367284924e-08,0.0010610457975417,-0.0331090204417705,0.0,0.0,0.0,-0.0112569974735379,60.0,21.26380920410156,0.0,-7.226964982010031e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125474416081384e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4030456542969,0.0,0.0,0.000100257268059,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3426818847656,0.0,0.0,0.0001055765969795,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659973144531,0.0,0.0,7.797885336913168e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536071777344,0.0,0.0,0.0001055762841133,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.40887451171875,0.0,0.0,0.0005008004372939,289.907958984375,294.1499938964844,297.175537109375,292.2071838378906,295.8858337402344,297.2278747558594,283.7422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682902066037,1.3849739133320328e-08,0.0010682763531804,-0.0353212058544158,0.0,0.0,0.0,-0.0116762062534689,60.0,20.820650100708008,0.0,-7.325810713609826e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4030456542969,0.0,0.0,0.000100257268059,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3426818847656,0.0,0.0,0.0001055765969795,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659973144531,0.0,0.0,7.797885336913168e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536071777344,0.0,0.0,0.0001055762841133,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.40887451171875,0.0,0.0,0.0005008004372939,289.907958984375,294.1499938964844,297.175537109375,292.2071838378906,295.8858337402344,297.2278747558594,283.7422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682902066037,1.3849739133320328e-08,0.0010682763531804,-0.0353212058544158,0.0,0.0,0.0,-0.0116762062534689,60.0,20.820650100708008,0.0,-7.325810713609826e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39263916015625,0.0,0.0,0.0001006215607048,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33270263671875,0.0,0.0,0.0001059602072928,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558654785156,0.0,0.0,7.82621864345856e-05,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34356689453125,0.0,0.0,0.0001059599017025,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984680175781,0.0,0.0,0.000502620183397,289.8883361816406,294.1499938964844,297.1455993652344,292.2292785644531,295.8979187011719,297.2093200683594,283.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072171377018,1.4303612516641806e-08,0.0010721570579335,-0.0365083031356334,0.0,0.0,0.0,-0.01190120074898,60.0,20.64501571655273,0.0,-7.37913907755683e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821105957031,0.0,0.0,0.0001010015548672,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32257080078125,0.0,0.0,0.0001063603558577,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3455810546875,0.0,0.0,7.855773583287373e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3333435058594,0.0,0.0,0.0001063600502675,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38787841796875,0.0,0.0,0.0005045183352194,289.8685913085937,294.1499938964844,297.1153564453125,292.2527160644531,295.90966796875,297.18707275390625,283.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762199526652,1.4777056911441376e-08,0.0010762051679193,-0.037746425718069,0.0,0.0,0.0,-0.0121358959004282,60.0,20.482227325439453,0.0,-7.434972815190123e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3606262207031,0.0,0.0,0.0001018045732052,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3018798828125,0.0,0.0,0.0001072059676516,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3245849609375,0.0,0.0,7.918229675851762e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125305175781,0.0,0.0,0.0001072056620614,298.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663024902344,0.0,0.0,0.000508529599756,289.82867431640625,294.1499938964844,297.05419921875,292.3033142089844,295.9320678710937,297.1346435546875,283.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847753146663,1.5777560591345722e-08,0.0010847595985978,-0.0403623096644878,0.0,0.0,0.0,-0.0126318652182817,60.0,20.189760208129883,0.0,-7.553654768344131e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3606262207031,0.0,0.0,0.0001018045732052,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3018798828125,0.0,0.0,0.0001072059676516,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3245849609375,0.0,0.0,7.918229675851762e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125305175781,0.0,0.0,0.0001072056620614,298.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663024902344,0.0,0.0,0.000508529599756,289.82867431640625,294.1499938964844,297.05419921875,292.3033142089844,295.9320678710937,297.1346435546875,283.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847753146663,1.5777560591345722e-08,0.0010847595985978,-0.0403623096644878,0.0,0.0,0.0,-0.0126318652182817,60.0,20.189760208129883,0.0,-7.553654768344131e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385925292969,0.0,0.0,0.0001026555182761,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806396484375,0.0,0.0,0.0001081020527635,299.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.30303955078125,0.0,0.0,7.984413969097659e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911376953125,0.0,0.0,0.0001081017471733,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3442077636719,0.0,0.0,0.0005127802724018,289.78826904296875,294.1499938964844,296.9922790527344,292.358154296875,295.9530944824219,297.0749816894531,283.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938416235148,1.683780226358067e-08,0.0010938247432932,-0.0431334935128688,0.0,0.0,0.0,-0.0131574468687176,60.0,19.93878173828125,0.0,-7.680446856284109e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385925292969,0.0,0.0,0.0001026555182761,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806396484375,0.0,0.0,0.0001081020527635,299.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.30303955078125,0.0,0.0,7.984413969097659e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911376953125,0.0,0.0,0.0001081017471733,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3442077636719,0.0,0.0,0.0005127802724018,289.78826904296875,294.1499938964844,296.9922790527344,292.358154296875,295.9530944824219,297.0749816894531,283.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938416235148,1.683780226358067e-08,0.0010938247432932,-0.0431334935128688,0.0,0.0,0.0,-0.0131574468687176,60.0,19.93878173828125,0.0,-7.680446856284109e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.31597900390625,0.0,0.0,0.0001035385939758,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588195800781,0.0,0.0,0.0001090319638024,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2809143066406,0.0,0.0,8.053096826188266e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691650390625,0.0,0.0,0.0001090316654881,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.321533203125,0.0,0.0,0.0005171914235688,289.7473449707031,294.1499938964844,296.9298095703125,292.4164733886719,295.97265625,297.0111083984375,283.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032501934096,1.7938084795332543e-08,0.00110323226545,-0.0460083000361919,0.0,0.0,0.0,-0.0137028777971863,60.0,19.72668838500977,0.0,-7.813141422730041e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.31597900390625,0.0,0.0,0.0001035385939758,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588195800781,0.0,0.0,0.0001090319638024,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2809143066406,0.0,0.0,8.053096826188266e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691650390625,0.0,0.0,0.0001090316654881,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.321533203125,0.0,0.0,0.0005171914235688,289.7473449707031,294.1499938964844,296.9298095703125,292.4164733886719,295.97265625,297.0111083984375,283.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032501934096,1.7938084795332543e-08,0.00110323226545,-0.0460083000361919,0.0,0.0,0.0,-0.0137028777971863,60.0,19.72668838500977,0.0,-7.813141422730041e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928161621094,0.0,0.0,0.0001044327727868,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364501953125,0.0,0.0,0.000109973574581,299.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582092285156,0.0,0.0,8.122644067043439e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24664306640625,0.0,0.0,0.0001099732762668,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982788085937,0.0,0.0,0.0005216581048443,289.7059020996094,294.1499938964844,296.8670959472656,292.4775390625,295.99072265625,296.9450378417969,284.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127772741019,1.905222113407489e-08,0.0011127581819891,-0.0489181652665138,0.0,0.0,0.0,-0.0142551762983202,60.0,19.550905227661133,0.0,-7.948663238721566e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928161621094,0.0,0.0,0.0001044327727868,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364501953125,0.0,0.0,0.000109973574581,299.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582092285156,0.0,0.0,8.122644067043439e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24664306640625,0.0,0.0,0.0001099732762668,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982788085937,0.0,0.0,0.0005216581048443,289.7059020996094,294.1499938964844,296.8670959472656,292.4775390625,295.99072265625,296.9450378417969,284.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127772741019,1.905222113407489e-08,0.0011127581819891,-0.0489181652665138,0.0,0.0,0.0,-0.0142551762983202,60.0,19.550905227661133,0.0,-7.948663238721566e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.281005859375,0.0,0.0,0.0001048756748787,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2250061035156,0.0,0.0,0.0001104399707401,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24664306640625,0.0,0.0,8.157091360772029e-05,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23516845703125,0.0,0.0,0.0001104396724258,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28643798828125,0.0,0.0,0.0005238704616203,289.6849670410156,294.1499938964844,296.8356628417969,292.5088806152344,295.9991455078125,296.9116516113281,284.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174962855875,1.9604073031587177e-08,0.0011174767278134,-0.050359021872282,0.0,0.0,0.0,-0.0145287392660975,60.0,19.47553253173828,0.0,-8.0162209314949e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2690734863281,0.0,0.0,0.0001053115556715,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2134704589844,0.0,0.0,0.0001108989745262,299.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349548339844,0.0,0.0,8.190992957679555e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2235412597656,0.0,0.0,0.0001108986762119,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2744445800781,0.0,0.0,0.0005260478355921,289.6639404296875,294.1499938964844,296.8042907714844,292.5406188964844,296.0072021484375,296.8782043457031,284.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221406748518,2.0147183477092767e-08,0.0011221205350011,-0.0517767593264579,0.0,0.0,0.0,-0.0147979706525802,60.0,19.406946182250977,0.0,-8.082987079660597e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.24481201171875,0.0,0.0,0.0001061468356056,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.19000244140625,0.0,0.0,0.0001117785577662,299.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.211181640625,0.0,0.0,8.255958528025076e-05,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1999206542969,0.0,0.0,0.0001117782594519,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2501220703125,0.0,0.0,0.0005302202771417,289.62158203125,294.1499938964844,296.7416381835937,292.60504150390625,296.0223083496094,296.8114624023437,284.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310399277135,2.1187940291156337e-08,0.001131018740125,-0.0544926896691322,0.0,0.0,0.0,-0.0153138916939497,60.0,19.286035537719727,0.0,-8.211702606786275e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.24481201171875,0.0,0.0,0.0001061468356056,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.19000244140625,0.0,0.0,0.0001117785577662,299.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.211181640625,0.0,0.0,8.255958528025076e-05,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1999206542969,0.0,0.0,0.0001117782594519,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2501220703125,0.0,0.0,0.0005302202771417,289.62158203125,294.1499938964844,296.7416381835937,292.60504150390625,296.0223083496094,296.8114624023437,284.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310399277135,2.1187940291156337e-08,0.001131018740125,-0.0544926896691322,0.0,0.0,0.0,-0.0153138916939497,60.0,19.286035537719727,0.0,-8.211702606786275e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2201232910156,0.0,0.0,0.0001069044155883,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16607666015625,0.0,0.0,0.0001125763155869,299.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1869506835937,0.0,0.0,8.314880687976256e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1758728027344,0.0,0.0,0.0001125760245486,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2253723144531,0.0,0.0,0.0005340045318007,289.578857421875,294.1499938964844,296.6794128417969,292.6700744628906,296.0360412597656,296.74530029296875,284.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391115840524,2.2131883881115755e-08,0.0011390894651412,-0.0569549538195133,0.0,0.0,0.0,-0.0157818216830492,60.0,19.182552337646484,0.0,-8.329322298550323e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2201232910156,0.0,0.0,0.0001069044155883,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16607666015625,0.0,0.0,0.0001125763155869,299.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1869506835937,0.0,0.0,8.314880687976256e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1758728027344,0.0,0.0,0.0001125760245486,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2253723144531,0.0,0.0,0.0005340045318007,289.578857421875,294.1499938964844,296.6794128417969,292.6700744628906,296.0360412597656,296.74530029296875,284.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391115840524,2.2131883881115755e-08,0.0011390894651412,-0.0569549538195133,0.0,0.0,0.0,-0.0157818216830492,60.0,19.182552337646484,0.0,-8.329322298550323e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1949768066406,0.0,0.0,0.0001075850523193,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416931152344,0.0,0.0,0.0001132930556195,299.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16229248046875,0.0,0.0,8.367819100385532e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513366699219,0.0,0.0,0.0001132927645812,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001342773437,0.0,0.0,0.0005374044994823,289.5357971191406,294.1499938964844,296.6177978515625,292.735107421875,296.0483703613281,296.68017578125,284.1866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463633272796,2.2979961045166426e-08,0.0011463402770459,-0.0591662898659706,0.0,0.0,0.0,-0.0162022281438112,60.0,19.09245491027832,0.0,-8.435709730747477e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
