time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868720,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1949768066406,0.0,0.0,0.0001075850523193,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416931152344,0.0,0.0,0.0001132930556195,299.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16229248046875,0.0,0.0,8.367819100385532e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513366699219,0.0,0.0,0.0001132927645812,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001342773437,0.0,0.0,0.0005374044994823,289.5357971191406,294.1499938964844,296.6177978515625,292.735107421875,296.0483703613281,296.68017578125,284.1866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463633272796,2.2979961045166426e-08,0.0011463402770459,-0.0591662898659706,0.0,0.0,0.0,-0.0162022281438112,60.0,19.09245491027832,0.0,-8.435709730747477e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1694030761719,0.0,0.0,0.0001081650261767,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.11688232421875,0.0,0.0,0.0001139037849497,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1371765136719,0.0,0.0,8.412926399614662e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1264038085937,0.0,0.0,0.0001139035011874,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17449951171875,0.0,0.0,0.000540301669389,289.4924621582031,294.1499938964844,296.5570373535156,292.79949951171875,296.0592346191406,296.6161804199219,284.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525431182235,2.370259366557548e-08,0.0011525193694978,-0.061049859970808,0.0,0.0,0.0,-0.0165604539215564,60.0,19.01407814025879,0.0,-8.526891548399362e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1694030761719,0.0,0.0,0.0001081650261767,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.11688232421875,0.0,0.0,0.0001139037849497,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1371765136719,0.0,0.0,8.412926399614662e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1264038085937,0.0,0.0,0.0001139035011874,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17449951171875,0.0,0.0,0.000540301669389,289.4924621582031,294.1499938964844,296.5570373535156,292.79949951171875,296.0592346191406,296.6161804199219,284.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525431182235,2.370259366557548e-08,0.0011525193694978,-0.061049859970808,0.0,0.0,0.0,-0.0165604539215564,60.0,19.01407814025879,0.0,-8.526891548399362e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1564636230469,0.0,0.0,0.0001083310853573,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043395996094,0.0,0.0,0.000114078655315,299.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1244812011719,0.0,0.0,8.425841951975599e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11376953125,0.0,0.0,0.0001140783642767,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615295410156,0.0,0.0,0.0005411311867646,289.4707336425781,294.1499938964844,296.5270690917969,292.8312683105469,296.06414794921875,296.5848388671875,284.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543126311153,2.3909482393946746e-08,0.0011542887659743,-0.0615890100598335,0.0,0.0,0.0,-0.0166630148887634,60.0,18.97270774841309,0.0,-8.55308712743863e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434631347656,0.0,0.0,0.0001084152318071,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0917053222656,0.0,0.0,0.0001141672619269,299.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117248535156,0.0,0.0,8.432386675849557e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.10107421875,0.0,0.0,0.0001141669781645,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14849853515625,0.0,0.0,0.0005415515624918,289.448974609375,294.1499938964844,296.49737548828125,292.8626708984375,296.0686950683594,296.553955078125,284.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552094947546,2.401429277654188e-08,0.0011551855131983,-0.0618621222674846,0.0,0.0,0.0,-0.0167149733752012,60.0,18.92626953125,0.0,-8.566372855511872e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1173095703125,0.0,0.0,0.0001083369352272,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662841796875,0.0,0.0,0.0001140847962233,299.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08599853515625,0.0,0.0,8.426295244134963e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755310058594,0.0,0.0,0.0001140845124609,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.12225341796875,0.0,0.0,0.0005411605234257,289.4054870605469,294.1499938964844,296.4390563964844,292.9239807128906,296.0767822265625,296.4937744140625,284.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543752625584,2.39166126903001e-08,0.0011543513974174,-0.0616075918078422,0.0,0.0,0.0,-0.0166665576398372,60.0,18.814870834350582,0.0,-8.553990937798518e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1173095703125,0.0,0.0,0.0001083369352272,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662841796875,0.0,0.0,0.0001140847962233,299.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08599853515625,0.0,0.0,8.426295244134963e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755310058594,0.0,0.0,0.0001140845124609,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.12225341796875,0.0,0.0,0.0005411605234257,289.4054870605469,294.1499938964844,296.4390563964844,292.9239807128906,296.0767822265625,296.4937744140625,284.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543752625584,2.39166126903001e-08,0.0011543513974174,-0.0616075918078422,0.0,0.0,0.0,-0.0166665576398372,60.0,18.814870834350582,0.0,-8.553990937798518e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09100341796875,0.0,0.0,0.000107978550659,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04071044921875,0.0,0.0,0.0001137073850259,299.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06011962890625,0.0,0.0,8.398418867727742e-05,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498046875,0.0,0.0,0.0001137071085395,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0958557128906,0.0,0.0,0.000539370405022,289.36212158203125,294.1499938964844,296.3822326660156,292.9829406738281,296.0835266113281,296.4358825683594,284.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505561415106,2.3469905130468763e-08,0.0011505327420309,-0.0604434162378311,0.0,0.0,0.0,-0.016445118933916,60.0,18.67511558532715,0.0,-8.497477210767101e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09100341796875,0.0,0.0,0.000107978550659,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04071044921875,0.0,0.0,0.0001137073850259,299.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06011962890625,0.0,0.0,8.398418867727742e-05,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498046875,0.0,0.0,0.0001137071085395,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0958557128906,0.0,0.0,0.000539370405022,289.36212158203125,294.1499938964844,296.3822326660156,292.9829406738281,296.0835266113281,296.4358825683594,284.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505561415106,2.3469905130468763e-08,0.0011505327420309,-0.0604434162378311,0.0,0.0,0.0,-0.016445118933916,60.0,18.67511558532715,0.0,-8.497477210767101e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0645751953125,0.0,0.0,0.0001075589170795,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0149841308594,0.0,0.0,0.0001132654797402,299.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0341491699219,0.0,0.0,8.365779649466276e-05,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02398681640625,0.0,0.0,0.0001132652032538,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0693664550781,0.0,0.0,0.0005372743471525,289.3190002441406,294.1499938964844,296.32720947265625,293.0390014648437,296.0890197753906,296.3800964355469,284.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460841633379,2.2946878175389432e-08,0.0011460612295195,-0.0590800382196903,0.0,0.0,0.0,-0.0161858480423688,60.0,18.52235412597656,0.0,-8.431545950315923e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0645751953125,0.0,0.0,0.0001075589170795,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0149841308594,0.0,0.0,0.0001132654797402,299.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0341491699219,0.0,0.0,8.365779649466276e-05,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02398681640625,0.0,0.0,0.0001132652032538,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0693664550781,0.0,0.0,0.0005372743471525,289.3190002441406,294.1499938964844,296.32720947265625,293.0390014648437,296.0890197753906,296.3800964355469,284.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460841633379,2.2946878175389432e-08,0.0011460612295195,-0.0590800382196903,0.0,0.0,0.0,-0.0161858480423688,60.0,18.52235412597656,0.0,-8.431545950315923e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380859375,0.0,0.0,0.000107040417788,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9892272949219,0.0,0.0,0.000112719462777,299.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00811767578125,0.0,0.0,8.32545047160238e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9980773925781,0.0,0.0,0.0001127191935665,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0428161621094,0.0,0.0,0.0005346843972802,289.2761535644531,294.1499938964844,296.2742004394531,293.0915832519531,296.0932922363281,296.3264465332031,284.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405588593333,2.2300657320784012e-08,0.0011405365075916,-0.057395089417696,0.0,0.0,0.0,-0.0158655066043138,60.0,18.39067649841309,0.0,-8.35044033919985e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380859375,0.0,0.0,0.000107040417788,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9892272949219,0.0,0.0,0.000112719462777,299.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00811767578125,0.0,0.0,8.32545047160238e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9980773925781,0.0,0.0,0.0001127191935665,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0428161621094,0.0,0.0,0.0005346843972802,289.2761535644531,294.1499938964844,296.2742004394531,293.0915832519531,296.0932922363281,296.3264465332031,284.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405588593333,2.2300657320784012e-08,0.0011405365075916,-0.057395089417696,0.0,0.0,0.0,-0.0158655066043138,60.0,18.39067649841309,0.0,-8.35044033919985e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248413085937,0.0,0.0,0.0001067498378688,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.976318359375,0.0,0.0,0.0001124134578276,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950561523437,0.0,0.0,8.302848436869681e-05,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.985107421875,0.0,0.0,0.0001124131958931,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.029541015625,0.0,0.0,0.0005332329310476,289.2548522949219,294.1499938964844,296.24853515625,293.1164245605469,296.094970703125,296.30047607421875,284.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374623281881,2.1938504346508125e-08,0.0011374403256922,-0.056450605392456,0.0,0.0,0.0,-0.0156859811395406,60.0,18.334930419921875,0.0,-8.305158161192595e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0115966796875,0.0,0.0,0.000106443563709,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9634094238281,0.0,0.0,0.0001120909291785,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820251464844,0.0,0.0,8.279026951640844e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721374511719,0.0,0.0,0.000112090667244,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162658691406,0.0,0.0,0.0005317031173035,289.2336120605469,294.1499938964844,296.22344970703125,293.14019775390625,296.0964050292969,296.2751159667969,284.4270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341985082253,2.15568007888578e-08,0.0011341769713908,-0.0554549694061279,0.0,0.0,0.0,-0.0154967652633786,60.0,18.27764129638672,0.0,-8.257564587665912e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.985107421875,0.0,0.0,0.0001057994668371,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375915527344,0.0,0.0,0.0001114126498578,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559631347656,0.0,0.0,8.228928345488384e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461975097656,0.0,0.0,0.0001114123951992,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9897155761719,0.0,0.0,0.0005284857470542,289.19146728515625,294.1499938964844,296.1751403808594,293.1843566894531,296.0984191894531,296.2262268066406,284.4558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273346608504,2.0754077567630705e-08,0.0011273139389231,-0.0533606298267841,0.0,0.0,0.0,-0.0150988418608903,60.0,18.157215118408203,0.0,-8.157920206031123e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.985107421875,0.0,0.0,0.0001057994668371,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375915527344,0.0,0.0,0.0001114126498578,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559631347656,0.0,0.0,8.228928345488384e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461975097656,0.0,0.0,0.0001114123951992,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9897155761719,0.0,0.0,0.0005284857470542,289.19146728515625,294.1499938964844,296.1751403808594,293.1843566894531,296.0984191894531,296.2262268066406,284.4558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273346608504,2.0754077567630705e-08,0.0011273139389231,-0.0533606298267841,0.0,0.0,0.0,-0.0150988418608903,60.0,18.157215118408203,0.0,-8.157920206031123e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9586486816406,0.0,0.0,0.0001051358776749,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.91180419921875,0.0,0.0,0.0001107138450606,299.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9299011230469,0.0,0.0,8.177314884960651e-05,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9202880859375,0.0,0.0,0.0001107135976781,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96319580078125,0.0,0.0,0.0005251711118035,289.1497497558594,294.1499938964844,296.1295166015625,293.2235717773437,296.0993347167969,296.18017578125,284.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202631285414,1.992708753562056e-08,0.0011202432215213,-0.0512022525072097,0.0,0.0,0.0,-0.0146888876333832,60.0,18.02960777282715,0.0,-8.055896216774272e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9586486816406,0.0,0.0,0.0001051358776749,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.91180419921875,0.0,0.0,0.0001107138450606,299.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9299011230469,0.0,0.0,8.177314884960651e-05,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9202880859375,0.0,0.0,0.0001107135976781,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96319580078125,0.0,0.0,0.0005251711118035,289.1497497558594,294.1499938964844,296.1295166015625,293.2235717773437,296.0993347167969,296.18017578125,284.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202631285414,1.992708753562056e-08,0.0011202432215213,-0.0512022525072097,0.0,0.0,0.0,-0.0146888876333832,60.0,18.02960777282715,0.0,-8.055896216774272e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322814941406,0.0,0.0,0.0001044811215251,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8860778808594,0.0,0.0,0.0001100243389373,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039306640625,0.0,0.0,8.126386819640175e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944396972656,0.0,0.0,0.0001100240915548,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9367370605469,0.0,0.0,0.000521900539752,289.1084899902344,294.1499938964844,296.0868530273437,293.2573547363281,296.0992736816406,296.1368713378906,284.5096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132856598123,1.9111100257873665e-08,0.0011132665676996,-0.049071904271841,0.0,0.0,0.0,-0.0142843872308731,60.0,17.897502899169922,0.0,-7.955857483921136e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322814941406,0.0,0.0,0.0001044811215251,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8860778808594,0.0,0.0,0.0001100243389373,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039306640625,0.0,0.0,8.126386819640175e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944396972656,0.0,0.0,0.0001100240915548,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9367370605469,0.0,0.0,0.000521900539752,289.1084899902344,294.1499938964844,296.0868530273437,293.2573547363281,296.0992736816406,296.1368713378906,284.5096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132856598123,1.9111100257873665e-08,0.0011132665676996,-0.049071904271841,0.0,0.0,0.0,-0.0142843872308731,60.0,17.897502899169922,0.0,-7.955857483921136e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.90594482421875,0.0,0.0,0.000103850463347,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603820800781,0.0,0.0,0.0001093602113542,299.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87799072265625,0.0,0.0,8.077334496192634e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.86865234375,0.0,0.0,0.0001093599712476,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9103698730469,0.0,0.0,0.0005187503411434,289.0675964355469,294.1499938964844,296.0473327636719,293.2851867675781,296.0984802246094,296.0960998535156,284.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065644212067,1.8325165385135733e-08,0.0011065461440011,-0.0470193922519683,0.0,0.0,0.0,-0.0138947814702987,60.0,17.762466430664062,0.0,-7.860092665623598e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.90594482421875,0.0,0.0,0.000103850463347,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603820800781,0.0,0.0,0.0001093602113542,299.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87799072265625,0.0,0.0,8.077334496192634e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.86865234375,0.0,0.0,0.0001093599712476,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9103698730469,0.0,0.0,0.0005187503411434,289.0675964355469,294.1499938964844,296.0473327636719,293.2851867675781,296.0984802246094,296.0960998535156,284.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065644212067,1.8325165385135733e-08,0.0011065461440011,-0.0470193922519683,0.0,0.0,0.0,-0.0138947814702987,60.0,17.762466430664062,0.0,-7.860092665623598e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.892822265625,0.0,0.0,0.0001035509849316,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475646972656,0.0,0.0,0.0001090448349714,299.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86505126953125,0.0,0.0,8.054040517890826e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85577392578125,0.0,0.0,0.0001090446021407,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.897216796875,0.0,0.0,0.0005172544042579,289.0473022460937,294.1499938964844,296.02880859375,293.2967529296875,296.0978088378906,296.0768127441406,284.5474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033734772354,1.7951943931393544e-08,0.0011033555492758,-0.046044498682022,0.0,0.0,0.0,-0.0137097714468836,60.0,17.694013595581055,0.0,-7.814819724671906e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.87969970703125,0.0,0.0,0.0001032653381116,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83477783203125,0.0,0.0,0.0001087440323317,299.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8521423339844,0.0,0.0,8.031822653720155e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8429260253906,0.0,0.0,0.0001087437922251,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8840637207031,0.0,0.0,0.0005158276180736,289.0271301269531,294.1499938964844,296.0111694335937,293.306640625,296.0969543457031,296.05828857421875,284.55963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003294494003,1.7595965573491412e-08,0.0011003118706867,-0.0451145283877849,0.0,0.0,0.0,-0.0135333063080906,60.0,17.625139236450195,0.0,-7.771759413799374e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8535461425781,0.0,0.0,0.0001027425896609,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8092041015625,0.0,0.0,0.0001081935406546,299.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8263244628906,0.0,0.0,7.991163147380576e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172302246094,0.0,0.0,0.0001081933078239,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8578186035156,0.0,0.0,0.000513216422405,288.987060546875,294.1499938964844,295.9786682128906,293.3212280273437,296.0948181152344,296.02362060546875,284.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947585105895,1.6944506242566604e-08,0.0010947415139526,-0.043412335216999,0.0,0.0,0.0,-0.0132103646174073,60.0,17.486469268798828,0.0,-7.69326504723722e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8535461425781,0.0,0.0,0.0001027425896609,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8092041015625,0.0,0.0,0.0001081935406546,299.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8263244628906,0.0,0.0,7.991163147380576e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172302246094,0.0,0.0,0.0001081933078239,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8578186035156,0.0,0.0,0.000513216422405,288.987060546875,294.1499938964844,295.9786682128906,293.3212280273437,296.0948181152344,296.02362060546875,284.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947585105895,1.6944506242566604e-08,0.0010947415139526,-0.043412335216999,0.0,0.0,0.0,-0.0132103646174073,60.0,17.486469268798828,0.0,-7.69326504723722e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8274230957031,0.0,0.0,0.0001022848446154,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.78369140625,0.0,0.0,0.0001077115084626,299.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80059814453125,0.0,0.0,7.955560431582853e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7915954589844,0.0,0.0,0.000107711275632,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8316650390625,0.0,0.0,0.0005109300254844,288.94732666015625,294.1499938964844,295.95001220703125,293.3283996582031,296.0921936035156,295.99200439453125,284.606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898798936977,1.6374057665302644e-08,0.0010898634791374,-0.0419215038418769,0.0,0.0,0.0,-0.0129275787621736,60.0,17.347183227539062,0.0,-7.624858255894652e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8274230957031,0.0,0.0,0.0001022848446154,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.78369140625,0.0,0.0,0.0001077115084626,299.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80059814453125,0.0,0.0,7.955560431582853e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7915954589844,0.0,0.0,0.000107711275632,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8316650390625,0.0,0.0,0.0005109300254844,288.94732666015625,294.1499938964844,295.95001220703125,293.3283996582031,296.0921936035156,295.99200439453125,284.606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898798936977,1.6374057665302644e-08,0.0010898634791374,-0.0419215038418769,0.0,0.0,0.0,-0.0129275787621736,60.0,17.347183227539062,0.0,-7.624858255894652e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013610839844,0.0,0.0,0.0001018745169858,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7582092285156,0.0,0.0,0.0001072793966159,299.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77490234375,0.0,0.0,7.923644443508238e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7660217285156,0.0,0.0,0.0001072791783371,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8055419921875,0.0,0.0,0.0005088804173283,288.907958984375,294.1499938964844,295.9237365722656,293.33184814453125,296.089111328125,295.9633483886719,284.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855071013793,1.5862688940160297e-08,0.0010854912688955,-0.0405848436057567,0.0,0.0,0.0,-0.0126740839332342,60.0,17.209138870239258,0.0,-7.5637956342689e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013610839844,0.0,0.0,0.0001018745169858,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7582092285156,0.0,0.0,0.0001072793966159,299.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77490234375,0.0,0.0,7.923644443508238e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7660217285156,0.0,0.0,0.0001072791783371,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8055419921875,0.0,0.0,0.0005088804173283,288.907958984375,294.1499938964844,295.9237365722656,293.33184814453125,296.089111328125,295.9633483886719,284.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855071013793,1.5862688940160297e-08,0.0010854912688955,-0.0405848436057567,0.0,0.0,0.0,-0.0126740839332342,60.0,17.209138870239258,0.0,-7.5637956342689e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.775390625,0.0,0.0,0.0001014845256577,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7328186035156,0.0,0.0,0.0001068687051883,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.749267578125,0.0,0.0,7.893310248618945e-05,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.74053955078125,0.0,0.0,0.0001068684869096,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7795104980469,0.0,0.0,0.0005069323815405,288.8690185546875,294.1499938964844,295.898193359375,293.3355712890625,296.0855407714844,295.936767578125,284.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813510743901,1.537667060347303e-08,0.0010813357075676,-0.0393142439424991,0.0,0.0,0.0,-0.0124331545084714,60.0,17.07657241821289,0.0,-7.505987298372929e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.775390625,0.0,0.0,0.0001014845256577,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7328186035156,0.0,0.0,0.0001068687051883,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.749267578125,0.0,0.0,7.893310248618945e-05,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.74053955078125,0.0,0.0,0.0001068684869096,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7795104980469,0.0,0.0,0.0005069323815405,288.8690185546875,294.1499938964844,295.898193359375,293.3355712890625,296.0855407714844,295.936767578125,284.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813510743901,1.537667060347303e-08,0.0010813357075676,-0.0393142439424991,0.0,0.0,0.0,-0.0124331545084714,60.0,17.07657241821289,0.0,-7.505987298372929e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7624206542969,0.0,0.0,0.0001012965658446,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7201232910156,0.0,0.0,0.0001066707700374,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7364807128906,0.0,0.0,7.878690666984767e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.727783203125,0.0,0.0,0.0001066705517587,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665100097656,0.0,0.0,0.00050599349197,288.84967041015625,294.1499938964844,295.8857116699219,293.3375244140625,296.0836181640625,295.92401123046875,284.66015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793482651934,1.5142427756131838e-08,0.0010793331312015,-0.0387017987668514,0.0,0.0,0.0,-0.012317038141191,60.0,17.012662887573242,0.0,-7.478205077404709e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7494812011719,0.0,0.0,0.0001011139829643,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7074890136719,0.0,0.0,0.0001064784955815,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72369384765625,0.0,0.0,7.864489452913404e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.715087890625,0.0,0.0,0.0001064782845787,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7535400390625,0.0,0.0,0.0005050814943388,288.8304138183594,294.1499938964844,295.8733825683594,293.33953857421875,296.0815734863281,295.9114990234375,284.67041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774024995043,1.491488887950254e-08,0.0010773875983431,-0.0381068363785743,0.0,0.0,0.0,-0.012204241938889,60.0,16.950420379638672,0.0,-7.451266981206572e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7236328125,0.0,0.0,0.0001007640239549,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68218994140625,0.0,0.0,0.0001061099683283,299.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6982116699219,0.0,0.0,7.837269367882982e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.689697265625,0.0,0.0,0.0001061097500496,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7276611328125,0.0,0.0,0.0005033334600739,288.79217529296875,294.1499938964844,295.8492736816406,293.3436584472656,296.0772399902344,295.8871459960937,284.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736724361777,1.4478758636471412e-08,0.0010736580006778,-0.0369663499295711,0.0,0.0,0.0,-0.0119880409911274,60.0,16.83051872253418,0.0,-7.399769685889623e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7236328125,0.0,0.0,0.0001007640239549,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68218994140625,0.0,0.0,0.0001061099683283,299.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6982116699219,0.0,0.0,7.837269367882982e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.689697265625,0.0,0.0,0.0001061097500496,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7276611328125,0.0,0.0,0.0005033334600739,288.79217529296875,294.1499938964844,295.8492736816406,293.3436584472656,296.0772399902344,295.8871459960937,284.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736724361777,1.4478758636471412e-08,0.0010736580006778,-0.0369663499295711,0.0,0.0,0.0,-0.0119880409911274,60.0,16.83051872253418,0.0,-7.399769685889623e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6978759765625,0.0,0.0,0.0001004358564387,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.656982421875,0.0,0.0,0.0001057643821695,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6727905273437,0.0,0.0,7.811743853380904e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6643981933594,0.0,0.0,0.0001057641711668,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70184326171875,0.0,0.0,0.0005016942741349,288.7542724609375,294.1499938964844,295.8258056640625,293.34796142578125,296.0725402832031,295.8635559082031,284.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701752034947,1.4069784448622611e-08,0.0010701611172407,-0.035896748304367,0.0,0.0,0.0,-0.0117853041738271,60.0,16.717283248901367,0.0,-7.351641073682913e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6978759765625,0.0,0.0,0.0001004358564387,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.656982421875,0.0,0.0,0.0001057643821695,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6727905273437,0.0,0.0,7.811743853380904e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6643981933594,0.0,0.0,0.0001057641711668,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70184326171875,0.0,0.0,0.0005016942741349,288.7542724609375,294.1499938964844,295.8258056640625,293.34796142578125,296.0725402832031,295.8635559082031,284.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701752034947,1.4069784448622611e-08,0.0010701611172407,-0.035896748304367,0.0,0.0,0.0,-0.0117853041738271,60.0,16.717283248901367,0.0,-7.351641073682913e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
