time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871060,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6722106933594,0.0,0.0,0.0001001291675493,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6318359375,0.0,0.0,0.000105441409687,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6474304199219,0.0,0.0,7.787888898747042e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63916015625,0.0,0.0,0.0001054411986842,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6761169433594,0.0,0.0,0.0005001623067073,288.7167053222656,294.1499938964844,295.8029479980469,293.3523864746094,296.0675048828125,295.8406982421875,284.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669066105037,1.368757107655938e-08,0.0010668929899111,-0.0348970219492912,0.0,0.0,0.0,-0.0115958331152796,60.0,16.61050796508789,0.0,-7.30680298488551e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6722106933594,0.0,0.0,0.0001001291675493,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6318359375,0.0,0.0,0.000105441409687,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6474304199219,0.0,0.0,7.787888898747042e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63916015625,0.0,0.0,0.0001054411986842,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6761169433594,0.0,0.0,0.0005001623067073,288.7167053222656,294.1499938964844,295.8029479980469,293.3523864746094,296.0675048828125,295.8406982421875,284.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669066105037,1.368757107655938e-08,0.0010668929899111,-0.0348970219492912,0.0,0.0,0.0,-0.0115958331152796,60.0,16.61050796508789,0.0,-7.30680298488551e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6466064453125,0.0,0.0,9.984413918573408e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6067810058594,0.0,0.0,0.0001051412473316,299.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6221618652344,0.0,0.0,7.765719055896625e-05,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6139831542969,0.0,0.0,0.0001051410508807,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65045166015625,0.0,0.0,0.000498738605529,288.67950439453125,294.1499938964844,295.7806701660156,293.3568725585937,296.06219482421875,295.8184509277344,284.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638689855113,1.3332357440276612e-08,0.0010638557141646,-0.0339678265154361,0.0,0.0,0.0,-0.0114197460934519,60.0,16.510019302368164,0.0,-7.265256130040143e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6466064453125,0.0,0.0,9.984413918573408e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6067810058594,0.0,0.0,0.0001051412473316,299.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6221618652344,0.0,0.0,7.765719055896625e-05,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6139831542969,0.0,0.0,0.0001051410508807,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65045166015625,0.0,0.0,0.000498738605529,288.67950439453125,294.1499938964844,295.7806701660156,293.3568725585937,296.06219482421875,295.8184509277344,284.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638689855113,1.3332357440276612e-08,0.0010638557141646,-0.0339678265154361,0.0,0.0,0.0,-0.0114197460934519,60.0,16.510019302368164,0.0,-7.265256130040143e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.63385009765625,0.0,0.0,9.971170948119834e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5942687988281,0.0,0.0,0.0001050017963279,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.60955810546875,0.0,0.0,7.755419210297987e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6014404296875,0.0,0.0,0.0001050015926011,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6376647949219,0.0,0.0,0.0004980771336704,288.6610717773437,294.1499938964844,295.7697448730469,293.3591613769531,296.0593566894531,295.8076171875,284.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624579153954,1.316732234357687e-08,0.0010624447604641,-0.0335360839962959,0.0,0.0,0.0,-0.01133793592453,60.0,16.462669372558594,0.0,-7.245992605930951e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62109375,0.0,0.0,9.958325972547756e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.581787109375,0.0,0.0,0.0001048665289999,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59698486328125,0.0,0.0,7.74542786530219e-05,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.58892822265625,0.0,0.0,0.0001048663252731,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6249084472656,0.0,0.0,0.0004974355106242,288.6427307128906,294.1499938964844,295.7589416503906,293.3614196777344,296.0564880371094,295.796875,284.765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610898025333,1.3007241506102218e-08,0.0010610767640173,-0.0331172831356525,0.0,0.0,0.0,-0.0112585835158824,60.0,16.416616439819336,0.0,-7.227332332604419e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5956726074219,0.0,0.0,9.933832188835368e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.556884765625,0.0,0.0,0.0001046085890266,299.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718688964844,0.0,0.0,7.726376497885212e-05,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5639038085937,0.0,0.0,0.0001046083925757,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.59942626953125,0.0,0.0,0.0004962121020071,288.606201171875,294.1499938964844,295.7377319335937,293.3659973144531,296.0505676269531,295.7756652832031,284.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584782576188,1.2701983465035482e-08,0.0010584655683487,-0.0323186293244361,0.0,0.0,0.0,-0.0111072557047009,60.0,16.32770347595215,0.0,-7.19181585395745e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5956726074219,0.0,0.0,9.933832188835368e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.556884765625,0.0,0.0,0.0001046085890266,299.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718688964844,0.0,0.0,7.726376497885212e-05,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5639038085937,0.0,0.0,0.0001046083925757,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.59942626953125,0.0,0.0,0.0004962121020071,288.606201171875,294.1499938964844,295.7377319335937,293.3659973144531,296.0505676269531,295.7756652832031,284.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584782576188,1.2701983465035482e-08,0.0010584655683487,-0.0323186293244361,0.0,0.0,0.0,-0.0111072557047009,60.0,16.32770347595215,0.0,-7.19181585395745e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5703430175781,0.0,0.0,9.911612141877411e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.53204345703125,0.0,0.0,0.0001043745869537,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5468444824219,0.0,0.0,7.70909246057272e-05,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5389709472656,0.0,0.0,0.0001043743905029,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57403564453125,0.0,0.0,0.0004951021401211,288.57000732421875,294.1499938964844,295.7170104980469,293.3705749511719,296.0443725585937,295.7549743652344,284.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561100207269,1.2425052986486662e-08,0.0010560975642874,-0.0315940380096435,0.0,0.0,0.0,-0.0109699750319123,60.0,16.244630813598633,0.0,-7.159670190048929e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5703430175781,0.0,0.0,9.911612141877411e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.53204345703125,0.0,0.0,0.0001043745869537,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5468444824219,0.0,0.0,7.70909246057272e-05,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5389709472656,0.0,0.0,0.0001043743905029,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57403564453125,0.0,0.0,0.0004951021401211,288.57000732421875,294.1499938964844,295.7170104980469,293.3705749511719,296.0443725585937,295.7549743652344,284.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561100207269,1.2425052986486662e-08,0.0010560975642874,-0.0315940380096435,0.0,0.0,0.0,-0.0109699750319123,60.0,16.244630813598633,0.0,-7.159670190048929e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5450744628906,0.0,0.0,9.891493391478434e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5072937011719,0.0,0.0,0.000104162718344,299.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5218811035156,0.0,0.0,7.693444058531895e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5141296386719,0.0,0.0,0.0001041625291691,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5487365722656,0.0,0.0,0.0004940972430631,288.5340881347656,294.1499938964844,295.6967163085937,293.3750915527344,296.0379943847656,295.73468017578125,284.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539655340835,1.217431222499954e-08,0.0010539533104747,-0.0309379305690526,0.0,0.0,0.0,-0.0108456760644912,60.0,16.166126251220703,0.0,-7.13062746626747e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5450744628906,0.0,0.0,9.891493391478434e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5072937011719,0.0,0.0,0.000104162718344,299.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5218811035156,0.0,0.0,7.693444058531895e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5141296386719,0.0,0.0,0.0001041625291691,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5487365722656,0.0,0.0,0.0004940972430631,288.5340881347656,294.1499938964844,295.6967163085937,293.3750915527344,296.0379943847656,295.73468017578125,284.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539655340835,1.217431222499954e-08,0.0010539533104747,-0.0309379305690526,0.0,0.0,0.0,-0.0108456760644912,60.0,16.166126251220703,0.0,-7.13062746626747e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5198669433594,0.0,0.0,9.872985538095236e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4825744628906,0.0,0.0,0.0001039678172674,299.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4969787597656,0.0,0.0,7.679047848796472e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4893493652344,0.0,0.0,0.0001039676280925,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52349853515625,0.0,0.0,0.0004931727889925,288.4984741210937,294.1499938964844,295.6768493652344,293.3795166015625,296.0313720703125,295.7147521972656,284.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519925272092,1.19436469603329e-08,0.0010519806528463,-0.0303343161940574,0.0,0.0,0.0,-0.0107313282787799,60.0,16.092357635498047,0.0,-7.10396150793713e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5198669433594,0.0,0.0,9.872985538095236e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4825744628906,0.0,0.0,0.0001039678172674,299.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4969787597656,0.0,0.0,7.679047848796472e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4893493652344,0.0,0.0,0.0001039676280925,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52349853515625,0.0,0.0,0.0004931727889925,288.4984741210937,294.1499938964844,295.6768493652344,293.3795166015625,296.0313720703125,295.7147521972656,284.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519925272092,1.19436469603329e-08,0.0010519806528463,-0.0303343161940574,0.0,0.0,0.0,-0.0107313282787799,60.0,16.092357635498047,0.0,-7.10396150793713e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.50732421875,0.0,0.0,9.864444291451946e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4702453613281,0.0,0.0,0.0001038778718793,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4845886230469,0.0,0.0,7.672404171898961e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4769592285156,0.0,0.0,0.0001038776827044,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5108947753906,0.0,0.0,0.0004927461850456,288.48077392578125,294.1499938964844,295.66705322265625,293.3816833496094,296.0279846191406,295.7049255371094,284.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510827414691,1.1837197000375e-08,0.0010510708671063,-0.0300557445734739,0.0,0.0,0.0,-0.0106785614043474,60.0,16.057188034057617,0.0,-7.091671960779422e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4947509765625,0.0,0.0,9.856359247351064e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4579467773437,0.0,0.0,0.0001037927213474,299.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47216796875,0.0,0.0,7.666115561733022e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4646301269531,0.0,0.0,0.0001037925394484,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4983215332031,0.0,0.0,0.0004923423402942,288.463134765625,294.1499938964844,295.6573486328125,293.3838195800781,296.0245361328125,295.6951904296875,284.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502209188416,1.1736426941411082e-08,0.0010502091608941,-0.0297920294106006,0.0,0.0,0.0,-0.0106286080554127,60.0,16.02312660217285,0.0,-7.080048192165125e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4697265625,0.0,0.0,9.841516293818132e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43341064453125,0.0,0.0,0.0001036364119499,299.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.44744873046875,0.0,0.0,7.654570072190836e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4399719238281,0.0,0.0,0.000103636230051,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732666015625,0.0,0.0,0.0004916009493172,288.4281005859375,294.1499938964844,295.63818359375,293.3879699707031,296.0174865722656,295.6759948730469,284.86602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048638834618,1.1551429146550164e-08,0.0010486273095011,-0.029307872056961,0.0,0.0,0.0,-0.0105368997901678,60.0,15.958226203918455,0.0,-7.058734041720528e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4697265625,0.0,0.0,9.841516293818132e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43341064453125,0.0,0.0,0.0001036364119499,299.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.44744873046875,0.0,0.0,7.654570072190836e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4399719238281,0.0,0.0,0.000103636230051,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732666015625,0.0,0.0,0.0004916009493172,288.4281005859375,294.1499938964844,295.63818359375,293.3879699707031,296.0174865722656,295.6759948730469,284.86602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048638834618,1.1551429146550164e-08,0.0010486273095011,-0.029307872056961,0.0,0.0,0.0,-0.0105368997901678,60.0,15.958226203918455,0.0,-7.058734041720528e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447937011719,0.0,0.0,9.828283509705216e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.408935546875,0.0,0.0,0.0001034970628097,299.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227905273437,0.0,0.0,7.644277502549812e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154357910156,0.0,0.0,0.0001034968809108,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4482727050781,0.0,0.0,0.0004909400013275,288.3934020996094,294.1499938964844,295.61932373046875,293.3919372558594,296.0102233886719,295.6571044921875,284.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472282301634,1.1386496190368689e-08,0.0010472168214619,-0.0288762114942073,0.0,0.0,0.0,-0.0104551380500197,60.0,15.897583961486816,0.0,-7.039758287419319e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447937011719,0.0,0.0,9.828283509705216e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.408935546875,0.0,0.0,0.0001034970628097,299.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227905273437,0.0,0.0,7.644277502549812e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154357910156,0.0,0.0,0.0001034968809108,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4482727050781,0.0,0.0,0.0004909400013275,288.3934020996094,294.1499938964844,295.61932373046875,293.3919372558594,296.0102233886719,295.6571044921875,284.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472282301634,1.1386496190368689e-08,0.0010472168214619,-0.0288762114942073,0.0,0.0,0.0,-0.0104551380500197,60.0,15.897583961486816,0.0,-7.039758287419319e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4199523925781,0.0,0.0,9.816535020945594e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3845520019531,0.0,0.0,0.0001033733351505,299.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3982238769531,0.0,0.0,7.635138899786398e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3909606933594,0.0,0.0,0.0001033731532515,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4233703613281,0.0,0.0,0.0004903531516902,288.3589782714844,294.1499938964844,295.6007385253906,293.3956604003906,296.0027770996094,295.6385192871094,284.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459758341312,1.1240050667993272e-08,0.001045964541845,-0.0284929238259792,0.0,0.0,0.0,-0.010382542386651,60.0,15.840645790100098,0.0,-7.022931214351047e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4199523925781,0.0,0.0,9.816535020945594e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3845520019531,0.0,0.0,0.0001033733351505,299.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3982238769531,0.0,0.0,7.635138899786398e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3909606933594,0.0,0.0,0.0001033731532515,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4233703613281,0.0,0.0,0.0004903531516902,288.3589782714844,294.1499938964844,295.6007385253906,293.3956604003906,296.0027770996094,295.6385192871094,284.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459758341312,1.1240050667993272e-08,0.001045964541845,-0.0284929238259792,0.0,0.0,0.0,-0.010382542386651,60.0,15.840645790100098,0.0,-7.022931214351047e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3951721191406,0.0,0.0,9.806234447751194e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3602600097656,0.0,0.0,0.0001032648578984,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3737487792969,0.0,0.0,7.627126615261659e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3665771484375,0.0,0.0,0.0001032646905514,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3985595703125,0.0,0.0,0.0004898386541754,288.32489013671875,294.1499938964844,295.5823974609375,293.3991394042969,295.9951171875,295.6201477050781,284.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448778048157,1.1111659148355102e-08,0.0010448667453601,-0.0281568747013807,0.0,0.0,0.0,-0.0103188948705792,60.0,15.787156105041504,0.0,-7.008194558011382e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3951721191406,0.0,0.0,9.806234447751194e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3602600097656,0.0,0.0,0.0001032648578984,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3737487792969,0.0,0.0,7.627126615261659e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3665771484375,0.0,0.0,0.0001032646905514,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3985595703125,0.0,0.0,0.0004898386541754,288.32489013671875,294.1499938964844,295.5823974609375,293.3991394042969,295.9951171875,295.6201477050781,284.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448778048157,1.1111659148355102e-08,0.0010448667453601,-0.0281568747013807,0.0,0.0,0.0,-0.0103188948705792,60.0,15.787156105041504,0.0,-7.008194558011382e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3828430175781,0.0,0.0,9.801567648537456e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481140136719,0.0,0.0,0.0001032157088047,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3615417480469,0.0,0.0,7.623495912412181e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544006347656,0.0,0.0,0.0001032155341817,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861999511719,0.0,0.0,0.0004896055324934,288.30792236328125,294.1499938964844,295.57330322265625,293.4007873535156,295.9912109375,295.6110534667969,284.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443803621456,1.1053478132794226e-08,0.00104436930269,-0.028004590421915,0.0,0.0,0.0,-0.0102900536730885,60.0,15.761611938476562,0.0,-7.00152185117986e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705139160156,0.0,0.0,9.797258098842576e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3360290527344,0.0,0.0,0.0001031703213811,299.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.349365234375,0.0,0.0,7.620143878739327e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.34228515625,0.0,0.0,0.0001031701540341,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37384033203125,0.0,0.0,0.0004893902805633,288.29107666015625,294.1499938964844,295.5642395019531,293.4023132324219,295.9872741699219,295.6020202636719,284.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439208708703,1.0999753996543404e-08,0.0010439099278301,-0.027863971889019,0.0,0.0,0.0,-0.0102634215727448,60.0,15.73681640625,0.0,-6.995363577289029e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.345947265625,0.0,0.0,9.78961106739007e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3118896484375,0.0,0.0,0.0001030897983582,299.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3250427246094,0.0,0.0,7.614195783389732e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31805419921875,0.0,0.0,0.0001030896237352,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3492431640625,0.0,0.0,0.0004890083801001,288.257568359375,294.1499938964844,295.5462951660156,293.4051818847656,295.979248046875,295.58404541015625,284.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431056143715,1.0904428471292247e-08,0.0010430946713313,-0.0276144593954086,0.0,0.0,0.0,-0.0102161662653088,60.0,15.68936824798584,0.0,-6.984442535440395e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.345947265625,0.0,0.0,9.78961106739007e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3118896484375,0.0,0.0,0.0001030897983582,299.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3250427246094,0.0,0.0,7.614195783389732e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31805419921875,0.0,0.0,0.0001030896237352,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3492431640625,0.0,0.0,0.0004890083801001,288.257568359375,294.1499938964844,295.5462951660156,293.4051818847656,295.979248046875,295.58404541015625,284.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431056143715,1.0904428471292247e-08,0.0010430946713313,-0.0276144593954086,0.0,0.0,0.0,-0.0102161662653088,60.0,15.68936824798584,0.0,-6.984442535440395e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3214416503906,0.0,0.0,9.783113637240604e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.287841796875,0.0,0.0,0.0001030213679769,299.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30084228515625,0.0,0.0,7.609141175635159e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939453125,0.0,0.0,0.0001030212006298,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32470703125,0.0,0.0,0.0004886838723905,288.2243347167969,294.1499938964844,295.5284423828125,293.4076843261719,295.9710388183594,295.56622314453125,284.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042412710376,1.0823415053096141e-08,0.0010424018837511,-0.0274024009704589,0.0,0.0,0.0,-0.0101760057732462,60.0,15.644497871398926,0.0,-6.975167110567781e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3214416503906,0.0,0.0,9.783113637240604e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.287841796875,0.0,0.0,0.0001030213679769,299.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30084228515625,0.0,0.0,7.609141175635159e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939453125,0.0,0.0,0.0001030212006298,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32470703125,0.0,0.0,0.0004886838723905,288.2243347167969,294.1499938964844,295.5284423828125,293.4076843261719,295.9710388183594,295.56622314453125,284.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042412710376,1.0823415053096141e-08,0.0010424018837511,-0.0274024009704589,0.0,0.0,0.0,-0.0101760057732462,60.0,15.644497871398926,0.0,-6.975167110567781e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.29705810546875,0.0,0.0,9.77777162916027e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2638854980469,0.0,0.0,0.0001029651029966,299.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2767028808594,0.0,0.0,7.604985148645937e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698974609375,0.0,0.0,0.0001029649356496,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3002624511719,0.0,0.0,0.0004884170484729,288.1914367675781,294.1499938964844,295.5107116699219,293.4097595214844,295.9626770019531,295.5484924316406,284.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418430902063,1.0756799895261793e-08,0.0010418322635814,-0.0272280313074588,0.0,0.0,0.0,-0.0101429829373955,60.0,15.60197925567627,0.0,-6.96754582918402e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.29705810546875,0.0,0.0,9.77777162916027e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2638854980469,0.0,0.0,0.0001029651029966,299.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2767028808594,0.0,0.0,7.604985148645937e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698974609375,0.0,0.0,0.0001029649356496,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3002624511719,0.0,0.0,0.0004884170484729,288.1914367675781,294.1499938964844,295.5107116699219,293.4097595214844,295.9626770019531,295.5484924316406,284.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418430902063,1.0756799895261793e-08,0.0010418322635814,-0.0272280313074588,0.0,0.0,0.0,-0.0101429829373955,60.0,15.60197925567627,0.0,-6.96754582918402e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27276611328125,0.0,0.0,9.7734882729128e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2400207519531,0.0,0.0,0.0001029199920594,299.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2526550292969,0.0,0.0,7.601653487654403e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2459411621094,0.0,0.0,0.0001029198319884,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27593994140625,0.0,0.0,0.000488203135319,288.1587829589844,294.1499938964844,295.4930419921875,293.4114074707031,295.9541320800781,295.5308837890625,284.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413861600682,1.0703383068744188e-08,0.0010413754498586,-0.0270882062613964,0.0,0.0,0.0,-0.0101165026426315,60.0,15.561555862426758,0.0,-6.961437293284689e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27276611328125,0.0,0.0,9.7734882729128e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2400207519531,0.0,0.0,0.0001029199920594,299.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2526550292969,0.0,0.0,7.601653487654403e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2459411621094,0.0,0.0,0.0001029198319884,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27593994140625,0.0,0.0,0.000488203135319,288.1587829589844,294.1499938964844,295.4930419921875,293.4114074707031,295.9541320800781,295.5308837890625,284.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413861600682,1.0703383068744188e-08,0.0010413754498586,-0.0270882062613964,0.0,0.0,0.0,-0.0101165026426315,60.0,15.561555862426758,0.0,-6.961437293284689e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606506347656,0.0,0.0,9.771708573680372e-05,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2281188964844,0.0,0.0,0.0001029012491926,299.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406921386719,0.0,0.0,7.600268872920424e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2340087890625,0.0,0.0,0.0001029010891215,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637939453125,0.0,0.0,0.0004881142522208,288.142578125,294.1499938964844,295.4842224121094,293.4120483398437,295.9497985839844,295.5220947265625,284.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411964030936,1.0681183049143785e-08,0.001041185692884,-0.0270300973206758,0.0,0.0,0.0,-0.0101054981350898,60.0,15.542058944702148,0.0,-6.958899234632554e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2485656738281,0.0,0.0,9.77019954007119e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2162475585937,0.0,0.0,0.0001028853512252,299.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2287292480469,0.0,0.0,7.599094533361495e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221069335937,0.0,0.0,0.0001028851911542,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2516784667969,0.0,0.0,0.0004880388732999,288.12646484375,294.1499938964844,295.47540283203125,293.4125671386719,295.9454345703125,295.5133056640625,284.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410354007035,1.0662355443002982e-08,0.0010410246904939,-0.0269808117300272,0.0,0.0,0.0,-0.0100961653515696,60.0,15.522989273071287,0.0,-6.956747000685938e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2244567871094,0.0,0.0,9.76791779976338e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19256591796875,0.0,0.0,0.0001028613187372,299.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20489501953125,0.0,0.0,7.597319199703634e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1983337402344,0.0,0.0,0.0001028611586662,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2275390625,0.0,0.0,0.0004879249318037,288.0943908691406,294.1499938964844,295.4577941894531,293.4132385253906,295.9365539550781,295.4957580566406,285.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407917434349,1.0633875113796876e-08,0.0010407811496406,-0.0269062593579292,0.0,0.0,0.0,-0.0100820465013384,60.0,15.486061096191406,0.0,-6.95349200441342e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2244567871094,0.0,0.0,9.76791779976338e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19256591796875,0.0,0.0,0.0001028613187372,299.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20489501953125,0.0,0.0,7.597319199703634e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1983337402344,0.0,0.0,0.0001028611586662,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2275390625,0.0,0.0,0.0004879249318037,288.0943908691406,294.1499938964844,295.4577941894531,293.4132385253906,295.9365539550781,295.4957580566406,285.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407917434349,1.0633875113796876e-08,0.0010407811496406,-0.0269062593579292,0.0,0.0,0.0,-0.0100820465013384,60.0,15.486061096191406,0.0,-6.95349200441342e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.200439453125,0.0,0.0,9.766502626007424e-05,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0001028464103001,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1811218261719,0.0,0.0,7.596218347316608e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1746520996094,0.0,0.0,0.000102846257505,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034912109375,0.0,0.0,0.0004878542968071,288.0626220703125,294.1499938964844,295.44012451171875,293.4133605957031,295.92755126953125,295.4781799316406,285.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406405199319,1.0616193257817486e-08,0.0010406298097223,-0.0268599744886159,0.0,0.0,0.0,-0.0100732808932662,60.0,15.450554847717283,0.0,-6.951471931415655e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
