time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873400,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.200439453125,0.0,0.0,9.766502626007424e-05,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0001028464103001,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1811218261719,0.0,0.0,7.596218347316608e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1746520996094,0.0,0.0,0.000102846257505,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034912109375,0.0,0.0,0.0004878542968071,288.0626220703125,294.1499938964844,295.44012451171875,293.4133605957031,295.92755126953125,295.4781799316406,285.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406405199319,1.0616193257817486e-08,0.0010406298097223,-0.0268599744886159,0.0,0.0,0.0,-0.0100732808932662,60.0,15.450554847717283,0.0,-6.951471931415655e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1765441894531,0.0,0.0,9.765964205143972e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454772949219,0.0,0.0,0.0001028407350531,299.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.157470703125,0.0,0.0,7.59579852456227e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510925292969,0.0,0.0,0.000102840582258,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795654296875,0.0,0.0,0.0004878274339716,288.0311584472656,294.1499938964844,295.42236328125,293.41290283203125,295.9183654785156,295.4605712890625,285.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405826615169,1.0609436884578828e-08,0.0010405720677226,-0.026842288672924,0.0,0.0,0.0,-0.0100699309259653,60.0,15.416252136230469,0.0,-6.950700282004618e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1765441894531,0.0,0.0,9.765964205143972e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454772949219,0.0,0.0,0.0001028407350531,299.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.157470703125,0.0,0.0,7.59579852456227e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510925292969,0.0,0.0,0.000102840582258,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795654296875,0.0,0.0,0.0004878274339716,288.0311584472656,294.1499938964844,295.42236328125,293.41290283203125,295.9183654785156,295.4605712890625,285.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405826615169,1.0609436884578828e-08,0.0010405720677226,-0.026842288672924,0.0,0.0,0.0,-0.0100699309259653,60.0,15.416252136230469,0.0,-6.950700282004618e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527404785156,0.0,0.0,9.766236325958744e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220703125,0.0,0.0,0.0001028436017804,299.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339111328125,0.0,0.0,7.596010254928842e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,0.0001028434489853,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557006835937,0.0,0.0,0.0004878410545643,287.9999694824219,294.1499938964844,295.4045104980469,293.4118347167969,295.9090270996094,295.4429016113281,285.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406112996861,1.0612783540864257e-08,0.0010406007058918,-0.0268510486930608,0.0,0.0,0.0,-0.0100715896114707,60.0,15.382957458496094,0.0,-6.951082553996457e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527404785156,0.0,0.0,9.766236325958744e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220703125,0.0,0.0,0.0001028436017804,299.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339111328125,0.0,0.0,7.596010254928842e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,0.0001028434489853,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557006835937,0.0,0.0,0.0004878410545643,287.9999694824219,294.1499938964844,295.4045104980469,293.4118347167969,295.9090270996094,295.4429016113281,285.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406112996861,1.0612783540864257e-08,0.0010406007058918,-0.0268510486930608,0.0,0.0,0.0,-0.0100715896114707,60.0,15.382957458496094,0.0,-6.951082553996457e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.140869140625,0.0,0.0,9.766650327946992e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11041259765625,0.0,0.0,0.0001028479528031,299.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221923828125,0.0,0.0,7.596331852255389e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159362792969,0.0,0.0,0.000102847800008,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438293457031,0.0,0.0,0.0004878617473877,287.9844665527344,294.1499938964844,295.3955383300781,293.4110412597656,295.904296875,295.4340209960937,285.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406551882624,1.0617917212130124e-08,0.0010406445944681,-0.0268644876778125,0.0,0.0,0.0,-0.0100741349160671,60.0,15.366639137268066,0.0,-6.951668751753459e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290588378906,0.0,0.0,9.767272422323003e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987548828125,0.0,0.0,0.0001028545011649,299.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104736328125,0.0,0.0,7.596814975840971e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.0,0.0,0.0001028543556458,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319885253906,0.0,0.0,0.0004878928593825,287.96905517578125,294.1499938964844,295.38653564453125,293.4100952148437,295.8995056152344,295.42510986328125,285.0633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407213121652,1.0625647028916774e-08,0.0010407107183709,-0.0268847215920686,0.0,0.0,0.0,-0.0100779673084616,60.0,15.350485801696776,0.0,-6.952551956374009e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054382324219,0.0,0.0,9.769085590960458e-05,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755615234375,0.0,0.0,0.0001028735932777,299.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,7.5982250564266e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809631347656,0.0,0.0,0.0001028734404826,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083374023437,0.0,0.0,0.0004879834596067,287.9384155273437,294.1499938964844,295.3683776855469,293.4076843261719,295.8898620605469,295.4071655273437,285.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409140959382,1.0648190773565602e-08,0.0010409033857285,-0.0269437339156866,0.0,0.0,0.0,-0.0100891422480344,60.0,15.31861686706543,0.0,-6.955128384333875e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054382324219,0.0,0.0,9.769085590960458e-05,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755615234375,0.0,0.0,0.0001028735932777,299.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,7.5982250564266e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809631347656,0.0,0.0,0.0001028734404826,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083374023437,0.0,0.0,0.0004879834596067,287.9384155273437,294.1499938964844,295.3683776855469,293.4076843261719,295.8898620605469,295.4071655273437,285.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409140959382,1.0648190773565602e-08,0.0010409033857285,-0.0269437339156866,0.0,0.0,0.0,-0.0100891422480344,60.0,15.31861686706543,0.0,-6.955128384333875e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819702148437,0.0,0.0,9.77228846750222e-05,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0524597167969,0.0,0.0,0.0001029073100653,299.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638732910156,0.0,0.0,7.600714889122173e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05780029296875,0.0,0.0,0.0001029071645461,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848083496094,0.0,0.0,0.0004881434724666,287.9080505371094,294.1499938964844,295.3500061035156,293.404541015625,295.8800354003906,295.3890686035156,285.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412548435851,1.0688047780149644e-08,0.0010412441333755,-0.0270480662584304,0.0,0.0,0.0,-0.0101089002564549,60.0,15.287728309631348,0.0,-6.959683673812833e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819702148437,0.0,0.0,9.77228846750222e-05,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0524597167969,0.0,0.0,0.0001029073100653,299.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638732910156,0.0,0.0,7.600714889122173e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05780029296875,0.0,0.0,0.0001029071645461,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848083496094,0.0,0.0,0.0004881434724666,287.9080505371094,294.1499938964844,295.3500061035156,293.404541015625,295.8800354003906,295.3890686035156,285.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412548435851,1.0688047780149644e-08,0.0010412441333755,-0.0270480662584304,0.0,0.0,0.0,-0.0101089002564549,60.0,15.287728309631348,0.0,-6.959683673812833e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585632324219,0.0,0.0,9.782513370737432e-05,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294494628906,0.0,0.0,0.000103014986962,299.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406799316406,0.0,0.0,7.608667510794476e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03472900390625,0.0,0.0,0.0001030148414429,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613708496094,0.0,0.0,0.0004886542446911,287.8779602050781,294.1499938964844,295.3316955566406,293.4010009765625,295.8700561523437,295.37078857421875,285.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423430940136,1.0815405460107286e-08,0.0010423322673887,-0.0273814387619495,0.0,0.0,0.0,-0.0101720299571752,60.0,15.260892868041992,0.0,-6.974251220981388e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585632324219,0.0,0.0,9.782513370737432e-05,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294494628906,0.0,0.0,0.000103014986962,299.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406799316406,0.0,0.0,7.608667510794476e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03472900390625,0.0,0.0,0.0001030148414429,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613708496094,0.0,0.0,0.0004886542446911,287.8779602050781,294.1499938964844,295.3316955566406,293.4010009765625,295.8700561523437,295.37078857421875,285.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423430940136,1.0815405460107286e-08,0.0010423322673887,-0.0273814387619495,0.0,0.0,0.0,-0.0101720299571752,60.0,15.260892868041992,0.0,-6.974251220981388e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0352478027344,0.0,0.0,9.80754994088784e-05,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0065002441406,0.0,0.0,0.0001032786240102,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176086425781,0.0,0.0,7.628140156157315e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116882324219,0.0,0.0,0.000103278485767,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380249023437,0.0,0.0,0.0004899049527011,287.8480834960937,294.1499938964844,295.31378173828125,293.3973999023437,295.85992431640625,295.35223388671875,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045009936206,1.1127309740288638e-08,0.0010449988767504,-0.0281978417187929,0.0,0.0,0.0,-0.0103266453370451,60.0,15.24862575531006,-0.0,-7.009990099504648e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0352478027344,0.0,0.0,9.80754994088784e-05,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0065002441406,0.0,0.0,0.0001032786240102,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176086425781,0.0,0.0,7.628140156157315e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116882324219,0.0,0.0,0.000103278485767,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380249023437,0.0,0.0,0.0004899049527011,287.8480834960937,294.1499938964844,295.31378173828125,293.3973999023437,295.85992431640625,295.35223388671875,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045009936206,1.1127309740288638e-08,0.0010449988767504,-0.0281978417187929,0.0,0.0,0.0,-0.0103266453370451,60.0,15.24862575531006,-0.0,-7.009990099504648e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235900878906,0.0,0.0,9.824784501688556e-05,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950256347656,0.0,0.0,0.000103460108221,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0060729980469,0.0,0.0,7.641543925274163e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002136230469,0.0,0.0,0.0001034599627018,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263671875,0.0,0.0,0.000490765844006,287.8332214355469,294.1499938964844,295.304931640625,293.39556884765625,295.8547668457031,295.34283447265625,285.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468459222465,1.1342017991466946e-08,0.0010468346299603,-0.028759803622961,0.0,0.0,0.0,-0.0104330796748399,60.0,15.24954605102539,-0.0,-7.034645221892788e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119323730469,0.0,0.0,9.846490866038948e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98358154296875,0.0,0.0,0.0001036886897054,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945373535156,0.0,0.0,7.658427057322115e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9887084960937,0.0,0.0,0.0001036885441862,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146789550781,0.0,0.0,0.0004918501363135,287.8183898925781,294.1499938964844,295.2961730957031,293.3937683105469,295.8495788574219,295.3334045410156,285.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491588618606,1.1612456773946178e-08,0.0010491472203284,-0.0294675920158624,0.0,0.0,0.0,-0.0105671435594558,60.0,15.25544548034668,-0.0,-7.06576201991993e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886474609375,0.0,0.0,9.90056651062332e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,0.0001042581279762,299.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714660644531,0.0,0.0,7.700485730310902e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657287597656,0.0,0.0,0.000104257989733,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913635253906,0.0,0.0,0.0004945513210259,287.78887939453125,294.1499938964844,295.2789001464844,293.3900756835937,295.8390808105469,295.3143310546875,285.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549192083999,1.2286186290566548e-08,0.0010549069847911,-0.0312306769192218,0.0,0.0,0.0,-0.0109011195600032,60.0,15.281479835510254,-0.0,-7.14357852871217e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886474609375,0.0,0.0,9.90056651062332e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,0.0001042581279762,299.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714660644531,0.0,0.0,7.700485730310902e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657287597656,0.0,0.0,0.000104257989733,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913635253906,0.0,0.0,0.0004945513210259,287.78887939453125,294.1499938964844,295.2789001464844,293.3900756835937,295.8390808105469,295.3143310546875,285.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549192083999,1.2286186290566548e-08,0.0010549069847911,-0.0312306769192218,0.0,0.0,0.0,-0.0109011195600032,60.0,15.281479835510254,-0.0,-7.14357852871217e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653625488281,0.0,0.0,9.967641381081194e-05,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377136230469,0.0,0.0,0.0001049644561135,299.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483947753906,0.0,0.0,7.752654346404597e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,0.0001049643178703,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9680480957031,0.0,0.0,0.0004979018704034,287.75946044921875,294.1499938964844,295.26190185546875,293.3863830566406,295.828369140625,295.295166015625,285.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062064897269,1.3121886688338693e-08,0.0010620518587529,-0.0334172211587429,0.0,0.0,0.0,-0.0113153895363211,60.0,15.325414657592772,-0.0,-7.240694799293125e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653625488281,0.0,0.0,9.967641381081194e-05,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377136230469,0.0,0.0,0.0001049644561135,299.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483947753906,0.0,0.0,7.752654346404597e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,0.0001049643178703,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9680480957031,0.0,0.0,0.0004979018704034,287.75946044921875,294.1499938964844,295.26190185546875,293.3863830566406,295.828369140625,295.295166015625,285.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062064897269,1.3121886688338693e-08,0.0010620518587529,-0.0334172211587429,0.0,0.0,0.0,-0.0113153895363211,60.0,15.325414657592772,-0.0,-7.240694799293125e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9420166015625,0.0,0.0,0.0001004841833491,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91473388671875,0.0,0.0,0.0001058150737662,299.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252624511719,0.0,0.0,7.815480785211548e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.919677734375,0.0,0.0,0.000105814935523,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94464111328125,0.0,0.0,0.0005019368836656,287.7301025390625,294.1499938964844,295.2451477050781,293.3826599121094,295.8174743652344,295.27593994140625,285.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706718312576,1.4128323400086629e-08,0.0010706577450037,-0.0360498577356338,0.0,0.0,0.0,-0.0118143036961555,60.0,15.389328002929688,-0.0,-7.358520548450542e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9420166015625,0.0,0.0,0.0001004841833491,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91473388671875,0.0,0.0,0.0001058150737662,299.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252624511719,0.0,0.0,7.815480785211548e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.919677734375,0.0,0.0,0.000105814935523,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94464111328125,0.0,0.0,0.0005019368836656,287.7301025390625,294.1499938964844,295.2451477050781,293.3826599121094,295.8174743652344,295.27593994140625,285.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706718312576,1.4128323400086629e-08,0.0010706577450037,-0.0360498577356338,0.0,0.0,0.0,-0.0118143036961555,60.0,15.389328002929688,-0.0,-7.358520548450542e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186096191406,0.0,0.0,0.0001013908913591,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916931152344,0.0,0.0,0.000106769883132,299.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.902099609375,0.0,0.0,7.88600227679126e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8965759277344,0.0,0.0,0.0001067697448888,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92120361328125,0.0,0.0,0.0005064660799689,287.7008361816406,294.1499938964844,295.2286376953125,293.37890625,295.806396484375,295.2568054199219,285.1746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803322074934,1.525804727009472e-08,0.0010803169570863,-0.0390041060745716,0.0,0.0,0.0,-0.0123743284493684,60.0,15.46727466583252,-0.0,-7.491912157320257e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186096191406,0.0,0.0,0.0001013908913591,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916931152344,0.0,0.0,0.000106769883132,299.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.902099609375,0.0,0.0,7.88600227679126e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8965759277344,0.0,0.0,0.0001067697448888,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92120361328125,0.0,0.0,0.0005064660799689,287.7008361816406,294.1499938964844,295.2286376953125,293.37890625,295.806396484375,295.2568054199219,285.1746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803322074934,1.525804727009472e-08,0.0010803169570863,-0.0390041060745716,0.0,0.0,0.0,-0.0123743284493684,60.0,15.46727466583252,-0.0,-7.491912157320257e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068603515625,0.0,0.0,0.0001018741677398,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.880126953125,0.0,0.0,0.0001072787927114,299.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8904724121094,0.0,0.0,7.923590601421893e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8849792480469,0.0,0.0,0.0001072786544682,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9094543457031,0.0,0.0,0.00050888012629,287.6861877441406,294.1499938964844,295.220458984375,293.37701416015625,295.8007507324219,295.247314453125,285.1806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854812571778,1.5860200264228297e-08,0.0010854654246941,-0.0405783392488956,0.0,0.0,0.0,-0.0126728266477584,60.0,15.512372016906738,-0.0,-7.563499337948087e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951110839844,0.0,0.0,0.0001023769436869,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685607910156,0.0,0.0,0.0001078082423191,299.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788146972656,0.0,0.0,7.962695235619321e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8733825683594,0.0,0.0,0.0001078081040759,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8976745605469,0.0,0.0,0.0005113916122354,287.67156982421875,294.1499938964844,295.2123107910156,293.3751525878906,295.7950744628906,295.2379150390625,285.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908384574577,1.6486650267211193e-08,0.001090821926482,-0.0422157831490039,0.0,0.0,0.0,-0.0129833715036511,60.0,15.560324668884276,-0.0,-7.638336541049284e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8715209960937,0.0,0.0,0.0001034040978993,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453369140625,0.0,0.0,0.0001088898789021,299.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85546875,0.0,0.0,8.042584522627294e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85009765625,0.0,0.0,0.0001088897406589,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740539550781,0.0,0.0,0.0005165225011296,287.6423645019531,294.1499938964844,295.1961669921875,293.3713684082031,295.7835693359375,295.2193908691406,285.198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101782429032,1.776648339557596e-08,0.0011017647339031,-0.0455600172281265,0.0,0.0,0.0,-0.0136178089305758,60.0,15.662238121032717,-0.0,-7.79237154802104e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8715209960937,0.0,0.0,0.0001034040978993,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453369140625,0.0,0.0,0.0001088898789021,299.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85546875,0.0,0.0,8.042584522627294e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85009765625,0.0,0.0,0.0001088897406589,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740539550781,0.0,0.0,0.0005165225011296,287.6423645019531,294.1499938964844,295.1961669921875,293.3713684082031,295.7835693359375,295.2193908691406,285.198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101782429032,1.776648339557596e-08,0.0011017647339031,-0.0455600172281265,0.0,0.0,0.0,-0.0136178089305758,60.0,15.662238121032717,-0.0,-7.79237154802104e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478698730469,0.0,0.0,0.0001044154632836,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8220520019531,0.0,0.0,0.0001099548971978,299.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83203125,0.0,0.0,8.121246355585754e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,0.0001099547589547,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8503723144531,0.0,0.0,0.0005215744604356,287.6131896972656,294.1499938964844,295.18017578125,293.3676147460937,295.7718505859375,295.2012939453125,285.2103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125591117888,1.9026661135512768e-08,0.0011125401360914,-0.0488514192402362,0.0,0.0,0.0,-0.0142425065860152,60.0,15.76723289489746,-0.0,-7.945541113940635e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478698730469,0.0,0.0,0.0001044154632836,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8220520019531,0.0,0.0,0.0001099548971978,299.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83203125,0.0,0.0,8.121246355585754e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,0.0001099547589547,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8503723144531,0.0,0.0,0.0005215744604356,287.6131896972656,294.1499938964844,295.18017578125,293.3676147460937,295.7718505859375,295.2012939453125,285.2103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125591117888,1.9026661135512768e-08,0.0011125401360914,-0.0488514192402362,0.0,0.0,0.0,-0.0142425065860152,60.0,15.76723289489746,-0.0,-7.945541113940635e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241577148437,0.0,0.0,0.0001053504674928,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,0.0001109394943341,299.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085327148437,0.0,0.0,8.193968096747994e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80328369140625,0.0,0.0,0.0001109393560909,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266296386719,0.0,0.0,0.0005262449849396,287.5840759277344,294.1499938964844,295.164306640625,293.36383056640625,295.75994873046875,295.1836242675781,285.2220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225219350308,2.0191693650417626e-08,0.0011225016787648,-0.0518929325044155,0.0,0.0,0.0,-0.0148200374096632,60.0,15.86851978302002,-0.0,-8.088470337952458e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241577148437,0.0,0.0,0.0001053504674928,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,0.0001109394943341,299.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085327148437,0.0,0.0,8.193968096747994e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80328369140625,0.0,0.0,0.0001109393560909,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266296386719,0.0,0.0,0.0005262449849396,287.5840759277344,294.1499938964844,295.164306640625,293.36383056640625,295.75994873046875,295.1836242675781,285.2220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225219350308,2.0191693650417626e-08,0.0011225016787648,-0.0518929325044155,0.0,0.0,0.0,-0.0148200374096632,60.0,15.86851978302002,-0.0,-8.088470337952458e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004150390625,0.0,0.0,0.0001061234797816,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,0.0001117535139201,299.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,8.254091517301276e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77984619140625,0.0,0.0,0.0001117533756769,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,0.0005301063647493,287.5550842285156,294.1499938964844,295.1485595703125,293.3600769042969,295.7478942871094,295.1664123535156,285.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307577369734,2.1154889395802456e-08,0.0011307365493848,-0.0544064566493034,0.0,0.0,0.0,-0.0152975087985396,60.0,15.95705509185791,-0.0,-8.207599222487262e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004150390625,0.0,0.0,0.0001061234797816,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,0.0001117535139201,299.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,8.254091517301276e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77984619140625,0.0,0.0,0.0001117533756769,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,0.0005301063647493,287.5550842285156,294.1499938964844,295.1485595703125,293.3600769042969,295.7478942871094,295.1664123535156,285.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307577369734,2.1154889395802456e-08,0.0011307365493848,-0.0544064566493034,0.0,0.0,0.0,-0.0152975087985396,60.0,15.95705509185791,-0.0,-8.207599222487262e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,0.0001064251409843,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,0.0001120711822295,299.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,8.277554297819734e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76812744140625,0.0,0.0,0.0001120710439863,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909545898437,0.0,0.0,0.0005316133028827,287.5406188964844,294.1499938964844,295.14068603515625,293.35821533203125,295.7418212890625,295.1579895019531,285.2396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339721968397,2.1530770055733228e-08,0.0011339506600052,-0.0553870685398578,0.0,0.0,0.0,-0.0154838413000106,60.0,15.993083953857422,-0.0,-8.254323802248109e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,0.0001066597251337,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.751953125,0.0,0.0,0.0001123182082665,299.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615051269531,0.0,0.0,8.29579948913306e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75640869140625,0.0,0.0,0.0001123180700233,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790832519531,0.0,0.0,0.0005327850813046,287.5262145996094,294.1499938964844,295.1328430175781,293.3563232421875,295.7357177734375,295.149658203125,285.2455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113647186663,2.1823060691872346e-08,0.0011364500969648,-0.0561495013535022,0.0,0.0,0.0,-0.0156287383288145,60.0,16.021825790405273,-0.0,-8.290749775596853e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,0.0001070058424375,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,0.0001126826755353,299.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380676269531,0.0,0.0,8.322718349518254e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330627441406,0.0,0.0,0.000112682544568,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554016113281,0.0,0.0,0.0005345140234567,287.49761962890625,294.1499938964844,295.1171569824219,293.35260009765625,295.7234191894531,295.13330078125,285.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401602532714,2.225430684177354e-08,0.0011401380179449,-0.0572742186486721,0.0,0.0,0.0,-0.0158425197005271,60.0,16.06072425842285,-0.0,-8.344638047219632e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,0.0001070058424375,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,0.0001126826755353,299.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380676269531,0.0,0.0,8.322718349518254e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330627441406,0.0,0.0,0.000112682544568,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554016113281,0.0,0.0,0.0005345140234567,287.49761962890625,294.1499938964844,295.1171569824219,293.35260009765625,295.7234191894531,295.13330078125,285.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401602532714,2.225430684177354e-08,0.0011401380179449,-0.0572742186486721,0.0,0.0,0.0,-0.0158425197005271,60.0,16.06072425842285,-0.0,-8.344638047219632e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
