time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875740,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,0.0001067651464836,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055053710937,0.0,0.0,0.0001124292102758,299.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148132324219,0.0,0.0,8.30399731057696e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098693847656,0.0,0.0,0.0001124290793086,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,0.0005333117442205,287.4693298339844,294.1499938964844,295.1015014648437,293.3489074707031,295.7110290527344,295.1174011230469,285.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375974863767,2.1954328133233503e-08,0.0011375754838809,-0.0564918778836727,0.0,0.0,0.0,-0.015693824738264,60.0,16.051525115966797,-0.0,-8.307134180540744e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,0.0001067651464836,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055053710937,0.0,0.0,0.0001124292102758,299.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148132324219,0.0,0.0,8.30399731057696e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098693847656,0.0,0.0,0.0001124290793086,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,0.0005333117442205,287.4693298339844,294.1499938964844,295.1015014648437,293.3489074707031,295.7110290527344,295.1174011230469,285.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375974863767,2.1954328133233503e-08,0.0011375754838809,-0.0564918778836727,0.0,0.0,0.0,-0.015693824738264,60.0,16.051525115966797,-0.0,-8.307134180540744e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,0.0001059109708876,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68267822265625,0.0,0.0,0.0001115297054639,299.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,8.237560541601852e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869812011719,0.0,0.0,0.0001115295817726,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,0.0005290450062602,287.4415283203125,294.1499938964844,295.0858459472656,293.3452453613281,295.6986389160156,295.1019897460937,285.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284973006695,2.0889890706143888e-08,0.0011284763459116,-0.0537150166928768,0.0,0.0,0.0,-0.0151661727577447,60.0,15.969234466552734,-0.0,-8.174736620958356e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,0.0001059109708876,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68267822265625,0.0,0.0,0.0001115297054639,299.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,8.237560541601852e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869812011719,0.0,0.0,0.0001115295817726,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,0.0005290450062602,287.4415283203125,294.1499938964844,295.0858459472656,293.3452453613281,295.6986389160156,295.1019897460937,285.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284973006695,2.0889890706143888e-08,0.0011284763459116,-0.0537150166928768,0.0,0.0,0.0,-0.0151661727577447,60.0,15.969234466552734,-0.0,-8.174736620958356e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.693603515625,0.0,0.0,0.0001053534797392,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700439453125,0.0,0.0,0.0001109426448238,299.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791381835937,0.0,0.0,8.194199472200125e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67431640625,0.0,0.0,0.0001109425211325,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69586181640625,0.0,0.0,0.0005262602353468,287.4262390136719,294.1499938964844,295.0770568847656,293.3432006835937,295.6917419433594,295.09356689453125,285.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122556743212,2.019518952067756e-08,0.001122536486946,-0.0519020520150661,0.0,0.0,0.0,-0.014821795746684,60.0,15.896519660949709,-0.0,-8.08890092685033e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,0.000104896214907,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66021728515625,0.0,0.0,0.0001104611146729,299.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,8.158633863786235e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,0.0001104609909816,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858825683594,0.0,0.0,0.0005239761667326,287.4143371582031,294.1499938964844,295.07012939453125,293.34161376953125,295.6863098144531,295.0870056152344,285.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176846455782,1.9625382208232626e-08,0.0011176650878041,-0.0504146441817283,0.0,0.0,0.0,-0.0145393330603837,60.0,15.833985328674316,-0.0,-8.018834307677025e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,0.000104346392618,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,0.0001098821230698,299.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581115722656,0.0,0.0,8.115869422908872e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,0.0001098819993785,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,0.00052122969646,287.4009704589844,294.1499938964844,295.062255859375,293.3398132324219,295.68017578125,295.0796203613281,285.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118261609226,1.8940241375275946e-08,0.0011118071852251,-0.048625748604536,0.0,0.0,0.0,-0.0141996974125504,60.0,15.75718879699707,-0.0,-7.934988843771863e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612243652344,0.0,0.0,0.0001037764304783,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381530761719,0.0,0.0,0.0001092819147743,299.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470642089844,0.0,0.0,8.071538468357176e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,0.000109281798359,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634521484375,0.0,0.0,0.0005183826433494,287.38775634765625,294.1499938964844,295.0543518066406,293.3380126953125,295.6740417480469,295.072265625,285.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057531228289,1.823000950196274e-08,0.0011057349620386,-0.0467708446085453,0.0,0.0,0.0,-0.0138476230204105,60.0,15.676093101501465,-0.0,-7.84853710911193e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,0.0001026127065415,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61651611328125,0.0,0.0,0.0001080564543372,299.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,7.981025555636734e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206359863281,0.0,0.0,0.0001080563306459,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414794921875,0.0,0.0,0.000512569618877,287.3617858886719,294.1499938964844,295.0384826660156,293.3344421386719,295.6618347167969,295.0577697753906,285.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933531448245,1.6779916123255134e-08,0.0010933363810181,-0.0429822131991386,0.0,0.0,0.0,-0.0131287835538387,60.0,15.50561237335205,-0.0,-7.673496327242901e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,0.0001026127065415,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61651611328125,0.0,0.0,0.0001080564543372,299.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,7.981025555636734e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206359863281,0.0,0.0,0.0001080563306459,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414794921875,0.0,0.0,0.000512569618877,287.3617858886719,294.1499938964844,295.0384826660156,293.3344421386719,295.6618347167969,295.0577697753906,285.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933531448245,1.6779916123255134e-08,0.0010933363810181,-0.0429822131991386,0.0,0.0,0.0,-0.0131287835538387,60.0,15.50561237335205,-0.0,-7.673496327242901e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,0.0001014698427752,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,0.0001068529600161,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039428710937,0.0,0.0,7.892135909060016e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,0.0001068528436007,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,0.0005068608443252,287.3364562988281,294.1499938964844,295.0224914550781,293.3309326171875,295.6496887207031,295.0434265136719,285.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811754036694,1.5355842819531066e-08,0.0010811600368469,-0.0392597913742065,0.0,0.0,0.0,-0.0124228429049253,60.0,15.330695152282717,-0.0,-7.503514609652484e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,0.0001014698427752,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,0.0001068529600161,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039428710937,0.0,0.0,7.892135909060016e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,0.0001068528436007,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,0.0005068608443252,287.3364562988281,294.1499938964844,295.0224914550781,293.3309326171875,295.6496887207031,295.0434265136719,285.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811754036694,1.5355842819531066e-08,0.0010811600368469,-0.0392597913742065,0.0,0.0,0.0,-0.0124228429049253,60.0,15.330695152282717,-0.0,-7.503514609652484e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965881347656,0.0,0.0,0.0001003955403575,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,0.0001057216577464,299.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829772949219,0.0,0.0,7.808578084222972e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57843017578125,0.0,0.0,0.0001057215413311,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987243652344,0.0,0.0,0.0005014945054426,287.3116760253906,294.1499938964844,295.0063781738281,293.32745361328125,295.6376037597656,295.0292053222656,285.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697279358282,1.4017211391603725e-08,0.0010697139659896,-0.0357592403888702,0.0,0.0,0.0,-0.0117592541500926,60.0,15.15906047821045,-0.0,-7.345465036223686e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965881347656,0.0,0.0,0.0001003955403575,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,0.0001057216577464,299.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829772949219,0.0,0.0,7.808578084222972e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57843017578125,0.0,0.0,0.0001057215413311,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987243652344,0.0,0.0,0.0005014945054426,287.3116760253906,294.1499938964844,295.0063781738281,293.32745361328125,295.6376037597656,295.0292053222656,285.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697279358282,1.4017211391603725e-08,0.0010697139659896,-0.0357592403888702,0.0,0.0,0.0,-0.0117592541500926,60.0,15.15906047821045,-0.0,-7.345465036223686e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758361816406,0.0,0.0,9.942259930539876e-05,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,0.000104697093775,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624084472656,0.0,0.0,7.732903759460896e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,0.0001046969773597,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,0.0004966345150023,287.2875061035156,294.1499938964844,294.99005126953125,293.3240661621094,295.62554931640625,295.0150756835937,285.3497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593604529276,1.2804895810347716e-08,0.0010593476472422,-0.0325878858566284,0.0,0.0,0.0,-0.0111582828685641,60.0,14.996383666992188,-0.0,-7.203779261999443e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758361816406,0.0,0.0,9.942259930539876e-05,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,0.000104697093775,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624084472656,0.0,0.0,7.732903759460896e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,0.0001046969773597,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,0.0004966345150023,287.2875061035156,294.1499938964844,294.99005126953125,293.3240661621094,295.62554931640625,295.0150756835937,285.3497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593604529276,1.2804895810347716e-08,0.0010593476472422,-0.0325878858566284,0.0,0.0,0.0,-0.0111582828685641,60.0,14.996383666992188,-0.0,-7.203779261999443e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,9.898121061269194e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,0.0001042322837747,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522766113281,0.0,0.0,7.698572881054133e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,0.0001042321746353,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,0.0004944297252222,287.2756042480469,294.1499938964844,294.9818115234375,293.3223571777344,295.6195373535156,295.0080261230469,285.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546570410951,1.2254916192944164e-08,0.0010546448174864,-0.0311488471925258,0.0,0.0,0.0,-0.0108856447041034,60.0,14.919897079467772,-0.0,-7.139956892388e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5554504394531,0.0,0.0,9.856896940618752e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,0.0001037981783156,299.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,7.666509918635711e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,0.0001037980691762,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575256347656,0.0,0.0,0.0004923705128021,287.26385498046875,294.1499938964844,294.9735412597656,293.3207092285156,295.613525390625,295.0009765625,285.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502642253413,1.1741261296549512e-08,0.0010502524673938,-0.0298046767711639,0.0,0.0,0.0,-0.010631013661623,60.0,14.846757888793944,-0.0,-7.08060525766996e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,9.784130088519304e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,0.0001030318962875,299.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223083496094,0.0,0.0,7.609912427142262e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,0.0001030317944241,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374450683594,0.0,0.0,0.0004887357354164,287.2406921386719,294.1499938964844,294.956787109375,293.3174133300781,295.6015319824219,294.9868469238281,285.3725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425100335851,1.0834577679474933e-08,0.0010424992069602,-0.0274316202849149,0.0,0.0,0.0,-0.0101815490052104,60.0,14.711509704589844,-0.0,-6.976444666406678e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,9.784130088519304e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,0.0001030318962875,299.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223083496094,0.0,0.0,7.609912427142262e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,0.0001030317944241,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374450683594,0.0,0.0,0.0004887357354164,287.2406921386719,294.1499938964844,294.956787109375,293.3174133300781,295.6015319824219,294.9868469238281,285.3725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425100335851,1.0834577679474933e-08,0.0010424992069602,-0.0274316202849149,0.0,0.0,0.0,-0.0101815490052104,60.0,14.711509704589844,-0.0,-6.976444666406678e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,9.723429684527218e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,0.0001023926815832,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,7.562700193375349e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,0.0001023925797198,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,0.0004857036110479,287.21795654296875,294.1499938964844,294.9397888183594,293.3141784667969,295.5895080566406,294.9725646972656,285.38397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360414162278,1.0078241352573514e-08,0.0010360314045101,-0.0254517123103141,0.0,0.0,0.0,-0.0098066125065088,60.0,14.591278076171877,-0.0,-6.890145698434935e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,9.723429684527218e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,0.0001023926815832,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,7.562700193375349e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,0.0001023925797198,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,0.0004857036110479,287.21795654296875,294.1499938964844,294.9397888183594,293.3141784667969,295.5895080566406,294.9725646972656,285.38397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360414162278,1.0078241352573514e-08,0.0010360314045101,-0.0254517123103141,0.0,0.0,0.0,-0.0098066125065088,60.0,14.591278076171877,-0.0,-6.890145698434935e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,9.673454042058438e-05,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,0.000101866411569,299.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,7.523829845013097e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0001018663097056,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,0.0004832072590943,287.1956481933594,294.1499938964844,294.9225158691406,293.3110046386719,295.57745361328125,294.9581298828125,285.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307156480848,9.455540350700176e-09,0.0010307061020284,-0.0238214097917079,0.0,0.0,0.0,-0.0094979228451848,60.0,14.485941886901855,-0.0,-6.81949785530378e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,9.673454042058438e-05,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,0.000101866411569,299.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,7.523829845013097e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0001018663097056,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,0.0004832072590943,287.1956481933594,294.1499938964844,294.9225158691406,293.3110046386719,295.57745361328125,294.9581298828125,285.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307156480848,9.455540350700176e-09,0.0010307061020284,-0.0238214097917079,0.0,0.0,0.0,-0.0094979228451848,60.0,14.485941886901855,-0.0,-6.81949785530378e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837951660156,0.0,0.0,9.647643310017884e-05,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,0.0001015946108964,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,7.503754750359803e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,0.000101594509033,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858093261719,0.0,0.0,0.0004819179885089,287.1816101074219,294.1499938964844,294.9112854003906,293.3090209960937,295.5697021484375,294.9486999511719,285.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279661510139,9.133938938532538e-09,0.0010279570706188,-0.0229793451726436,0.0,0.0,0.0,-0.0093385018408298,60.0,14.427019119262695,-0.0,-6.783152883826915e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,9.634321759222075e-05,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,0.0001014543231576,299.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643249511719,0.0,0.0,7.493393059121445e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,0.0001014542285702,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,0.0004812525585293,287.1737365722656,294.1499938964844,294.9049072265625,293.30792236328125,295.5653381347656,294.943359375,285.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265462333336,8.967945497317942e-09,0.0010265372693538,-0.0225446987897157,0.0,0.0,0.0,-0.0092562139034271,60.0,14.395240783691406,-0.0,-6.764431503825108e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674072265625,0.0,0.0,9.61897021625191e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,0.0001012926659313,299.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,7.481452485080808e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0001012925640679,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,0.0004804857308045,287.1629333496094,294.1499938964844,294.89599609375,293.306396484375,295.5592346191406,294.93585205078125,285.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249112965539,8.776661175602385e-09,0.0010249024489894,-0.0220438130199909,0.0,0.0,0.0,-0.0091613940894603,60.0,14.35578727722168,-0.0,-6.742889979705069e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,9.604566002963112e-05,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,0.000101140984043,299.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,7.470248965546489e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,0.0001011408821796,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0004797662259079,287.1521911621094,294.1499938964844,294.8869934082031,293.3049011230469,295.5531311035156,294.9283447265625,285.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233769426122,8.597183409619902e-09,0.0010233683278784,-0.0215738266706466,0.0,0.0,0.0,-0.0090724257752299,60.0,14.317574501037598,-0.0,-6.72270914492401e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.58332748268731e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,0.0001009173211059,299.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,7.453729631379247e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,0.0001009172265185,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,0.0004787053330801,287.1309814453125,294.1499938964844,294.8686828613281,293.3019714355469,295.5408630371094,294.91278076171875,285.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211117332801,8.332531109545016e-09,0.0010211033513769,-0.0208807792514562,0.0,0.0,0.0,-0.0089412219822406,60.0,14.252026557922363,-0.0,-6.693007037483767e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.58332748268731e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,0.0001009173211059,299.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,7.453729631379247e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,0.0001009172265185,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,0.0004787053330801,287.1309814453125,294.1499938964844,294.8686828613281,293.3019714355469,295.5408630371094,294.91278076171875,285.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211117332801,8.332531109545016e-09,0.0010211033513769,-0.0208807792514562,0.0,0.0,0.0,-0.0089412219822406,60.0,14.252026557922363,-0.0,-6.693007037483767e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,9.569381654728204e-05,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,0.0001007704631774,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,7.442882633768022e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,0.00010077036859,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0004780087620019,287.1101379394531,294.1499938964844,294.8500061035156,293.2991027832031,295.5284423828125,294.8961486816406,285.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196258081123,8.158751896303329e-09,0.0010196176590397,-0.0204256828874349,0.0,0.0,0.0,-0.0088550765067338,60.0,14.196200370788574,-0.0,-6.673538877066676e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,9.569381654728204e-05,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,0.0001007704631774,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,7.442882633768022e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,0.00010077036859,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0004780087620019,287.1101379394531,294.1499938964844,294.8500061035156,293.2991027832031,295.5284423828125,294.8961486816406,285.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196258081123,8.158751896303329e-09,0.0010196176590397,-0.0204256828874349,0.0,0.0,0.0,-0.0088550765067338,60.0,14.196200370788574,-0.0,-6.673538877066676e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.561434853821992e-05,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,0.0001006867751129,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,7.436700980179012e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0001006866805255,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,0.0004776118148583,287.0895080566406,294.1499938964844,294.8268127441406,293.29351806640625,295.5158386230469,294.87799072265625,285.45123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187787702307,8.059710232544148e-09,0.0010187707375735,-0.0201663039624691,0.0,0.0,0.0,-0.0088059799745678,60.0,14.14626407623291,-0.0,-6.66245583147429e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.561434853821992e-05,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,0.0001006867751129,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,7.436700980179012e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0001006866805255,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,0.0004776118148583,287.0895080566406,294.1499938964844,294.8268127441406,293.29351806640625,295.5158386230469,294.87799072265625,285.45123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187787702307,8.059710232544148e-09,0.0010187707375735,-0.0201663039624691,0.0,0.0,0.0,-0.0088059799745678,60.0,14.14626407623291,-0.0,-6.66245583147429e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,9.55951472860761e-05,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,0.0001006665552267,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,7.435207953676581e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,0.0001006664606393,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,0.000477515917737,287.0691223144531,294.1499938964844,294.7954406738281,293.2826538085937,295.50299072265625,294.8573303222656,285.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185731807723,8.035763165992194e-09,0.0010185651481151,-0.0201035924255847,0.0,0.0,0.0,-0.0087941046804189,60.0,14.098721504211426,-0.0,-6.65977779590321e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,9.55951472860761e-05,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,0.0001006665552267,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,7.435207953676581e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,0.0001006664606393,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,0.000477515917737,287.0691223144531,294.1499938964844,294.7954406738281,293.2826538085937,295.50299072265625,294.8573303222656,285.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185731807723,8.035763165992194e-09,0.0010185651481151,-0.0201035924255847,0.0,0.0,0.0,-0.0087941046804189,60.0,14.098721504211426,-0.0,-6.65977779590321e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.560464968672022e-05,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,0.0001006765596684,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,7.435946463374421e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,0.000100676465081,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,0.0004775633860845,287.0590209960937,294.1499938964844,294.7768859863281,293.2753601074219,295.49639892578125,294.8456115722656,285.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186745785176,8.047585708936822e-09,0.0010186665458604,-0.0201345533132553,0.0,0.0,0.0,-0.0087999664247035,60.0,14.074994087219238,-0.0,-6.66110011593446e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,9.561933984514326e-05,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,0.0001006920283543,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,7.437088788719848e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,0.0001006919337669,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,0.0004776367859449,287.0489807128906,294.1499938964844,294.7565002441406,293.2668762207031,295.4897155761719,294.83258056640625,285.4732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188310407102,8.065875078955287e-09,0.001018823008053,-0.0201824512332677,0.0,0.0,0.0,-0.00880903378129,60.0,14.050463676452637,-0.0,-6.663145768470713e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,9.564388892613351e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289794921875,0.0,0.0,0.0001007178725558,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,7.43899799999781e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,0.0001007177779683,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,0.0004777594294864,287.0290832519531,294.1499938964844,294.71063232421875,293.2465209960937,295.4758605957031,294.8021850585937,285.48419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190916946157,8.09643196930665e-09,0.0010190835455432,-0.0202624760568141,0.0,0.0,0.0,-0.0088241770863533,60.0,13.996976852416992,-0.0,-6.666564189572456e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
