time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878080,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,9.564388892613351e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289794921875,0.0,0.0,0.0001007178725558,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,7.43899799999781e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,0.0001007177779683,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,0.0004777594294864,287.0290832519531,294.1499938964844,294.71063232421875,293.2465209960937,295.4758605957031,294.8021850585937,285.48419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190916946157,8.09643196930665e-09,0.0010190835455432,-0.0202624760568141,0.0,0.0,0.0,-0.0088241770863533,60.0,13.996976852416992,-0.0,-6.666564189572456e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,9.56407602643594e-05,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114013671875,0.0,0.0,0.000100714576547,299.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,7.438754255417734e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,0.0001007144892355,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,0.0004777438298333,287.00946044921875,294.1499938964844,294.6584777832031,293.22198486328125,295.4613037109375,294.7660522460937,285.4950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019058167003,8.092514214297353e-09,0.0010190501343458,-0.0202522166073322,0.0,0.0,0.0,-0.0088222362101078,60.0,13.935004234313965,-0.0,-6.666125784704492e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,9.56407602643594e-05,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114013671875,0.0,0.0,0.000100714576547,299.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,7.438754255417734e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,0.0001007144892355,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,0.0004777438298333,287.00946044921875,294.1499938964844,294.6584777832031,293.22198486328125,295.4613037109375,294.7660522460937,285.4950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019058167003,8.092514214297353e-09,0.0010190501343458,-0.0202522166073322,0.0,0.0,0.0,-0.0088222362101078,60.0,13.935004234313965,-0.0,-6.666125784704492e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,9.556474105920644e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29400634765625,0.0,0.0,0.0001006345191854,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3010559082031,0.0,0.0,7.432841084664688e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973022460937,0.0,0.0,0.0001006344318739,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,0.0004773641121573,286.9901123046875,294.1499938964844,294.6006774902344,293.193603515625,295.4459533691406,294.723876953125,285.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182490805163,7.99777222226794e-09,0.0010182411642745,-0.0200040955096483,0.0,0.0,0.0,-0.0087752752006053,60.0,13.859527587890623,-0.0,-6.6555294608861e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,9.556474105920644e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29400634765625,0.0,0.0,0.0001006345191854,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3010559082031,0.0,0.0,7.432841084664688e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973022460937,0.0,0.0,0.0001006344318739,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,0.0004773641121573,286.9901123046875,294.1499938964844,294.6006774902344,293.193603515625,295.4459533691406,294.723876953125,285.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182490805163,7.99777222226794e-09,0.0010182411642745,-0.0200040955096483,0.0,0.0,0.0,-0.0087752752006053,60.0,13.859527587890623,-0.0,-6.6555294608861e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,9.54457646002993e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815856933594,0.0,0.0,0.0001005092271952,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28857421875,0.0,0.0,7.423586794175208e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28485107421875,0.0,0.0,0.0001005091398837,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30145263671875,0.0,0.0,0.0004767698119394,286.97637939453125,294.1499938964844,294.5558776855469,293.17095947265625,295.4344177246094,294.690673828125,285.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169839952141,7.849519256808435e-09,0.0010169760789722,-0.0196158271282911,0.0,0.0,0.0,-0.0087017966434359,60.0,13.795491218566896,-0.0,-6.638965999172798e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948303222656,0.0,0.0,9.537739242659882e-05,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767944335937,0.0,0.0,0.0001004372315946,299.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837829589844,0.0,0.0,7.418269524350762e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2800598144531,0.0,0.0,0.0001004371442832,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,0.0004764283075928,286.9710998535156,294.1499938964844,294.5378112792969,293.1617126464844,295.4297180175781,294.6771545410156,285.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162546532228,7.764331400039737e-09,0.0010162468533962,-0.0193927194923162,0.0,0.0,0.0,-0.0086595630273222,60.0,13.766718864440918,-0.0,-6.629457516282855e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28619384765625,0.0,0.0,9.525230416329578e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26824951171875,0.0,0.0,0.000100305500382,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751770019531,0.0,0.0,7.408540113829076e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715148925781,0.0,0.0,0.0001003054203465,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879333496094,0.0,0.0,0.0004758034483529,286.961669921875,294.1499938964844,294.50469970703125,293.14459228515625,295.4213562011719,294.6526794433594,285.5220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149262379854,7.608466745523401e-09,0.0010149186709895,-0.0189845003187656,0.0,0.0,0.0,-0.0085823200643062,60.0,13.71536922454834,-0.0,-6.612077640966163e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.277587890625,0.0,0.0,9.509204392088576e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.259765625,0.0,0.0,0.0001001367490971,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666320800781,0.0,0.0,7.396075670840219e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26300048828125,0.0,0.0,0.0001001366617856,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.279296875,0.0,0.0,0.0004750029474962,286.9523010253906,294.1499938964844,294.4705505371094,293.1267395019531,295.4128112792969,294.6275329589844,285.5274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132167953997,7.408788693652468e-09,0.0010132093448191,-0.0184615235775709,0.0,0.0,0.0,-0.00848332606256,60.0,13.659676551818848,-0.0,-6.589846179849701e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606201171875,0.0,0.0,9.465405310038476e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430114746094,0.0,0.0,9.967551159206778e-05,299.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24981689453125,0.0,0.0,7.36200890969485e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2461853027344,0.0,0.0,9.967543155653402e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622985839844,0.0,0.0,0.0004728151252493,286.9339599609375,294.1499938964844,294.3995056152344,293.0889892578125,295.3948059082031,294.5760803222656,285.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085474932566,6.8630585658979726e-09,0.0010085406247526,-0.0170321241021156,0.0,0.0,0.0,-0.0082127843052148,60.0,13.527962684631348,-0.0,-6.529277385425304e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606201171875,0.0,0.0,9.465405310038476e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430114746094,0.0,0.0,9.967551159206778e-05,299.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24981689453125,0.0,0.0,7.36200890969485e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2461853027344,0.0,0.0,9.967543155653402e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622985839844,0.0,0.0,0.0004728151252493,286.9339599609375,294.1499938964844,294.3995056152344,293.0889892578125,295.3948059082031,294.5760803222656,285.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085474932566,6.8630585658979726e-09,0.0010085406247526,-0.0170321241021156,0.0,0.0,0.0,-0.0082127843052148,60.0,13.527962684631348,-0.0,-6.529277385425304e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.243896484375,0.0,0.0,9.405834862263872e-05,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265014648437,0.0,0.0,9.904820763040334e-05,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23321533203125,0.0,0.0,7.31567561160773e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296447753906,0.0,0.0,9.904812031891196e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455749511719,0.0,0.0,0.0004698394914157,286.9159545898437,294.1499938964844,294.3253173828125,293.04888916015625,295.3759460449219,294.5254821777344,285.5487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022030910477,6.120850049029514e-09,0.0010021969210356,-0.0150879314169287,0.0,0.0,0.0,-0.0078448690474033,60.0,13.375630378723145,-0.0,-6.447350386906693e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.243896484375,0.0,0.0,9.405834862263872e-05,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265014648437,0.0,0.0,9.904820763040334e-05,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23321533203125,0.0,0.0,7.31567561160773e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296447753906,0.0,0.0,9.904812031891196e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455749511719,0.0,0.0,0.0004698394914157,286.9159545898437,294.1499938964844,294.3253173828125,293.04888916015625,295.3759460449219,294.5254821777344,285.5487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022030910477,6.120850049029514e-09,0.0010021969210356,-0.0150879314169287,0.0,0.0,0.0,-0.0078448690474033,60.0,13.375630378723145,-0.0,-6.447350386906693e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,9.3287970230449e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102966308594,0.0,0.0,9.823695290833712e-05,299.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,7.255756645463407e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2134094238281,0.0,0.0,9.823686559684576e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291259765625,0.0,0.0,0.0004659912956412,286.8983459472656,294.1499938964844,294.24859619140625,293.0067749023437,295.356201171875,294.4780578613281,285.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939949959516,5.1610071771790444e-09,0.0009939898736774,-0.0125734079629182,0.0,0.0,0.0,-0.0073690554127097,60.0,13.200361251831056,-0.0,-6.342166614103918e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,9.3287970230449e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102966308594,0.0,0.0,9.823695290833712e-05,299.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,7.255756645463407e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2134094238281,0.0,0.0,9.823686559684576e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291259765625,0.0,0.0,0.0004659912956412,286.8983459472656,294.1499938964844,294.24859619140625,293.0067749023437,295.356201171875,294.4780578613281,285.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939949959516,5.1610071771790444e-09,0.0009939898736774,-0.0125734079629182,0.0,0.0,0.0,-0.0073690554127097,60.0,13.200361251831056,-0.0,-6.342166614103918e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113342285156,0.0,0.0,9.255292388843372e-05,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943664550781,0.0,0.0,9.746290743350984e-05,299.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.200927734375,0.0,0.0,7.198585808509961e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.19744873046875,0.0,0.0,9.746282739797608e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2129821777344,0.0,0.0,0.0004623196145985,286.881103515625,294.1499938964844,294.1700134277344,292.9630432128906,295.33563232421875,294.43609619140625,285.56982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861588478088,4.2451997472880976e-09,0.0009861545404419,-0.0101740304380655,0.0,0.0,0.0,-0.0069150472991168,60.0,13.017742156982422,-0.0,-6.242613892482042e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113342285156,0.0,0.0,9.255292388843372e-05,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943664550781,0.0,0.0,9.746290743350984e-05,299.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.200927734375,0.0,0.0,7.198585808509961e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.19744873046875,0.0,0.0,9.746282739797608e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2129821777344,0.0,0.0,0.0004623196145985,286.881103515625,294.1499938964844,294.1700134277344,292.9630432128906,295.33563232421875,294.43609619140625,285.56982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861588478088,4.2451997472880976e-09,0.0009861545404419,-0.0101740304380655,0.0,0.0,0.0,-0.0069150472991168,60.0,13.017742156982422,-0.0,-6.242613892482042e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033386230469,0.0,0.0,9.21968457987532e-05,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864624023437,0.0,0.0,9.708794095786288e-05,299.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929931640625,0.0,0.0,7.170891331043094e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18951416015625,0.0,0.0,9.708786092232911e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049560546875,0.0,0.0,0.0004605409631039,286.8725891113281,294.1499938964844,294.13018798828125,292.9407043457031,295.3251037597656,294.415771484375,285.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823641739785,3.801560843896823e-09,0.0009823603322729,-0.0090116476640105,0.0,0.0,0.0,-0.0066951219923794,60.0,12.925415992736816,-0.0,-6.1946714424721e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1954345703125,0.0,0.0,9.188560215989128e-05,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1786804199219,0.0,0.0,9.676018089521676e-05,299.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1851806640625,0.0,0.0,7.146682764869183e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817321777344,0.0,0.0,9.6760100859683e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19708251953125,0.0,0.0,0.0004589862364809,286.8641967773437,294.1499938964844,294.09014892578125,292.9180908203125,295.3141784667969,294.3985900878906,285.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790484327822,3.4137759286068103e-09,0.0009790450567379,-0.0079955793917179,0.0,0.0,0.0,-0.0065028914250433,60.0,12.835219383239746,-0.0,-6.152915688062421e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1798400878906,0.0,0.0,9.132179548032582e-05,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632995605469,0.0,0.0,9.61664627538994e-05,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.169677734375,0.0,0.0,7.1028305683285e-05,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1662902832031,0.0,0.0,9.616638999432324e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18145751953125,0.0,0.0,0.0004561699461191,286.8476867675781,294.1499938964844,294.0096435546875,292.8722839355469,295.2917175292969,294.36724853515625,285.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730397141538,2.7113276068746472e-09,0.0009730369783937,-0.006154975388199,0.0,0.0,0.0,-0.0061546643264591,60.0,12.659987449645996,-0.0,-6.077637237922319e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1798400878906,0.0,0.0,9.132179548032582e-05,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632995605469,0.0,0.0,9.61664627538994e-05,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.169677734375,0.0,0.0,7.1028305683285e-05,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1662902832031,0.0,0.0,9.616638999432324e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18145751953125,0.0,0.0,0.0004561699461191,286.8476867675781,294.1499938964844,294.0096435546875,292.8722839355469,295.2917175292969,294.36724853515625,285.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730397141538,2.7113276068746472e-09,0.0009730369783937,-0.006154975388199,0.0,0.0,0.0,-0.0061546643264591,60.0,12.659987449645996,-0.0,-6.077637237922319e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1213684082031,0.0,0.0,9.084385965252296e-05,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1047058105469,0.0,0.0,9.56631702138111e-05,299.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11004638671875,0.0,0.0,7.065657700877637e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083374023437,0.0,0.0,9.566309745423496e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236572265625,0.0,0.0,0.0004537825589068,286.7684326171875,294.1499938964844,293.9291687011719,292.8260498046875,295.2496643066406,294.3333435058594,285.6010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968033389654,2.115954078618642e-09,0.0009680312359705,-0.0045948005281388,0.0,0.0,0.0,-0.0058599528856575,60.0,14.25033473968506,-0.0,-6.014187192704412e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1213684082031,0.0,0.0,9.084385965252296e-05,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1047058105469,0.0,0.0,9.56631702138111e-05,299.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11004638671875,0.0,0.0,7.065657700877637e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083374023437,0.0,0.0,9.566309745423496e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236572265625,0.0,0.0,0.0004537825589068,286.7684326171875,294.1499938964844,293.9291687011719,292.8260498046875,295.2496643066406,294.3333435058594,285.6010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968033389654,2.115954078618642e-09,0.0009680312359705,-0.0045948005281388,0.0,0.0,0.0,-0.0058599528856575,60.0,14.25033473968506,-0.0,-6.014187192704412e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061096191406,0.0,0.0,9.050691005541012e-05,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.089599609375,0.0,0.0,9.530834358884022e-05,299.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09490966796875,0.0,0.0,7.039449701551348e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932312011719,0.0,0.0,9.530826355330646e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083679199219,0.0,0.0,0.0004520994552876,286.7527160644531,294.1499938964844,293.84930419921875,292.7797546386719,295.2261657714844,294.31121826171875,285.6112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643549565225,1.696052076560761e-09,0.0009643532685004,-0.0034945758525282,0.0,0.0,0.0,-0.0056513585150241,60.0,12.870734214782717,-0.0,-5.969653216197912e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061096191406,0.0,0.0,9.050691005541012e-05,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.089599609375,0.0,0.0,9.530834358884022e-05,299.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09490966796875,0.0,0.0,7.039449701551348e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932312011719,0.0,0.0,9.530826355330646e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083679199219,0.0,0.0,0.0004520994552876,286.7527160644531,294.1499938964844,293.84930419921875,292.7797546386719,295.2261657714844,294.31121826171875,285.6112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643549565225,1.696052076560761e-09,0.0009643532685004,-0.0034945758525282,0.0,0.0,0.0,-0.0056513585150241,60.0,12.870734214782717,-0.0,-5.969653216197912e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0753479003906,0.0,0.0,9.025361214298756e-05,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.05889892578125,0.0,0.0,9.504160698270424e-05,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.063720703125,0.0,0.0,7.019748591119424e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06280517578125,0.0,0.0,9.504153422312812e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0779113769531,0.0,0.0,0.0004508341953624,286.714599609375,294.1499938964844,293.7862854003906,292.74298095703125,295.1999816894531,294.2963562011719,285.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116209207102,1.5306748091248323e-09,0.0011116192908957,-0.0029125388246029,0.0,0.0,0.0,-0.006316740065813,60.0,13.39111328125,-0.0,-5.936284708241146e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0706787109375,0.0,0.0,9.022890299092978e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542297363281,0.0,0.0,9.501558088231832e-05,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0590209960937,0.0,0.0,7.017826283117756e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.05816650390625,0.0,0.0,9.501550812274218e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732421875,0.0,0.0,0.0004507107369136,286.709228515625,294.1499938964844,293.7707214355469,292.7338256835937,295.1943664550781,294.2933349609375,285.6215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856556473299,1.4741403653317775e-09,0.0010856541339308,-0.0027898752596229,0.0,0.0,0.0,-0.0061606261879205,60.0,13.298261642456056,-0.0,-5.933033975225049e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632019042969,0.0,0.0,9.019150456879288e-05,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.046875,0.0,0.0,9.497620339971036e-05,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516052246094,0.0,0.0,7.014918082859367e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507507324219,0.0,0.0,9.497613064013422e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0657653808594,0.0,0.0,0.0004505239776335,286.70166015625,294.1499938964844,293.7320861816406,292.71112060546875,295.19659423828125,294.2748413085937,285.6265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626875980757,1.304776509059024e-09,0.0009626863175071,-0.0024675861932337,0.0,0.0,0.0,-0.005465833004564,60.0,12.057713508605955,-0.0,-5.928116308950848e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0557861328125,0.0,0.0,9.01242601685226e-05,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.03955078125,0.0,0.0,9.490538650425152e-05,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04425048828125,0.0,0.0,7.00968739693053e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434265136719,0.0,0.0,9.490531374467535e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0583190917969,0.0,0.0,0.0004501880612224,286.6941833496094,294.1499938964844,293.6940002441406,292.68865966796875,295.18341064453125,294.2685852050781,285.6316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602803620509,1.219296441590245e-09,0.0009602791396901,-0.0022452666889876,0.0,0.0,0.0,-0.005415033083409,60.0,12.025075912475586,-0.0,-5.9192785784034654e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513000488281,0.0,0.0,9.003978630062193e-05,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.03533935546875,0.0,0.0,9.48164306464605e-05,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04022216796875,0.0,0.0,7.003117207204923e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389709472656,0.0,0.0,9.481635788688436e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0536499023437,0.0,0.0,0.0004497661138884,286.6942138671875,294.1499938964844,293.61981201171875,292.6446838378906,295.16217041015625,294.2591857910156,285.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008870006422512,1.0415417417419803e-09,0.0008869995945133,-0.0018512284150347,0.0,0.0,0.0,-0.0049662087112665,60.0,11.473485946655272,-0.0,-5.9081855852127774e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513000488281,0.0,0.0,9.003978630062193e-05,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.03533935546875,0.0,0.0,9.48164306464605e-05,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04022216796875,0.0,0.0,7.003117207204923e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389709472656,0.0,0.0,9.481635788688436e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0536499023437,0.0,0.0,0.0004497661138884,286.6942138671875,294.1499938964844,293.61981201171875,292.6446838378906,295.16217041015625,294.2591857910156,285.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008870006422512,1.0415417417419803e-09,0.0008869995945133,-0.0018512284150347,0.0,0.0,0.0,-0.0049662087112665,60.0,11.473485946655272,-0.0,-5.9081855852127774e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06622314453125,0.0,0.0,9.00409504538402e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0505065917969,0.0,0.0,9.481765300733969e-05,299.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0558776855469,0.0,0.0,7.003207429079339e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.05377197265625,0.0,0.0,9.481758752372116e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.068115234375,0.0,0.0,0.0004497719637583,286.7256774902344,294.1499938964844,293.5487670898437,292.6023254394531,295.141357421875,294.2400207519531,285.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006401849677786,7.95752685966988e-10,0.000640184211079,-0.0014518620446324,0.0,0.0,0.0,-0.0036142985336482,60.0,8.989921569824219,-0.0,-5.9083365755441264e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06622314453125,0.0,0.0,9.00409504538402e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0505065917969,0.0,0.0,9.481765300733969e-05,299.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0558776855469,0.0,0.0,7.003207429079339e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.05377197265625,0.0,0.0,9.481758752372116e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.068115234375,0.0,0.0,0.0004497719637583,286.7256774902344,294.1499938964844,293.5487670898437,292.6023254394531,295.141357421875,294.2400207519531,285.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006401849677786,7.95752685966988e-10,0.000640184211079,-0.0014518620446324,0.0,0.0,0.0,-0.0036142985336482,60.0,8.989921569824219,-0.0,-5.9083365755441264e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0723876953125,0.0,0.0,3.573457433958538e-05,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.056884765625,0.0,0.0,3.763030690606684e-05,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625305175781,0.0,0.0,2.779364695015829e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05987548828125,0.0,0.0,3.763027780223638e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07403564453125,0.0,0.0,0.0001785011118045,286.73712158203125,294.1499938964844,293.48150634765625,292.5619506835937,295.1123352050781,294.2301940917969,285.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005291170091368,6.247862227581891e-10,0.0005291163688525,-0.0011134567903354,0.0,0.0,0.0,-0.0029567908495664,60.0,8.17438793182373,-0.0,-9.30598265114213e-09,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0723876953125,0.0,0.0,3.573457433958538e-05,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.056884765625,0.0,0.0,3.763030690606684e-05,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625305175781,0.0,0.0,2.779364695015829e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05987548828125,0.0,0.0,3.763027780223638e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07403564453125,0.0,0.0,0.0001785011118045,286.73712158203125,294.1499938964844,293.48150634765625,292.5619506835937,295.1123352050781,294.2301940917969,285.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005291170091368,6.247862227581891e-10,0.0005291163688525,-0.0011134567903354,0.0,0.0,0.0,-0.0029567908495664,60.0,8.17438793182373,-0.0,-9.30598265114213e-09,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2628173828125,0.0,0.0,9.007992048282176e-05,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24853515625,0.0,0.0,9.485868940828368e-05,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.258544921875,0.0,0.0,7.006237865425646e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481689453125,0.0,0.0,9.485861664870754e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611083984375,0.0,0.0,0.0004499666683841,287.0164794921875,294.1499938964844,293.41864013671875,292.5240478515625,294.78765869140625,294.0296325683594,285.6723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001751540694385,3.7807171282544516e-10,0.0001751536910887,-0.0008188032661564,0.0,0.0,0.0,-0.0010877306340262,60.0,10.996708869934082,-0.0,-5.9134471541710816e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2628173828125,0.0,0.0,9.007992048282176e-05,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24853515625,0.0,0.0,9.485868940828368e-05,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.258544921875,0.0,0.0,7.006237865425646e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481689453125,0.0,0.0,9.485861664870754e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611083984375,0.0,0.0,0.0004499666683841,287.0164794921875,294.1499938964844,293.41864013671875,292.5240478515625,294.78765869140625,294.0296325683594,285.6723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001751540694385,3.7807171282544516e-10,0.0001751536910887,-0.0008188032661564,0.0,0.0,0.0,-0.0010877306340262,60.0,10.996708869934082,-0.0,-5.9134471541710816e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26666259765625,0.0,0.0,2.52429090323858e-05,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25244140625,0.0,0.0,2.6582052669255063e-05,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,1.963343493116554e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519836425781,0.0,0.0,2.6582034479361027e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.264892578125,0.0,0.0,0.0001260932185687,287.0212097167969,294.1499938964844,293.3890686035156,292.5061340332031,294.7561340332031,294.0227355957031,285.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002670095418579,3.3441999169880887e-10,0.0002670092217158,-0.0006121866172179,0.0,0.0,0.0,-0.0015036442782729,60.0,8.749823570251465,-0.0,-4.643692985695225e-09,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.283447265625,0.0,0.0,2.7287373086437583e-05,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2693786621094,0.0,0.0,2.8734975785482675e-05,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798767089844,0.0,0.0,2.122357727785129e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685852050781,0.0,0.0,2.873495577659924e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28131103515625,0.0,0.0,0.0001363057090202,287.0469970703125,294.1499938964844,293.3608093261719,292.4889831542969,294.7535705566406,294.02227783203125,285.6815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001711990043986,2.4388210895232016e-10,0.0001711987570161,-0.0004699715354945,0.0,0.0,0.0,-0.000981887569651,60.0,6.607680320739746,-0.0,-5.426353588688926e-09,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
