time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880420,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798156738281,0.0,0.0,1.1352346518833656e-05,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,1.1954591172980145e-05,299.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2761535644531,0.0,0.0,8.829630132822786e-06,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649841308594,0.0,0.0,1.1954582987527829e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777404785156,0.0,0.0,5.6707169278524816e-05,287.04150390625,294.1499938964844,293.30865478515625,292.4572448730469,294.7448425292969,294.0216979980469,285.6907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001210209811688,1.5133853892290716e-10,0.0001210208283737,-0.0002768508275039,0.0,0.0,0.0,-0.0006813776562921,60.0,4.168868064880371,-0.0,-9.39195277105398e-10,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798156738281,0.0,0.0,1.1352346518833656e-05,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,1.1954591172980145e-05,299.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2761535644531,0.0,0.0,8.829630132822786e-06,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649841308594,0.0,0.0,1.1954582987527829e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777404785156,0.0,0.0,5.6707169278524816e-05,287.04150390625,294.1499938964844,293.30865478515625,292.4572448730469,294.7448425292969,294.0216979980469,285.6907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001210209811688,1.5133853892290716e-10,0.0001210208283737,-0.0002768508275039,0.0,0.0,0.0,-0.0006813776562921,60.0,4.168868064880371,-0.0,-9.39195277105398e-10,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794494628906,0.0,0.0,5.857667019881774e-06,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2653503417969,0.0,0.0,6.168417712615337e-06,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757568359375,0.0,0.0,4.555977284326218e-06,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646179199219,0.0,0.0,6.168413619889179e-06,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773742675781,0.0,0.0,2.9260181690915488e-05,287.0414428710937,294.1499938964844,293.2628173828125,292.42919921875,294.7445068359375,294.0225830078125,285.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-6.241513619897887e-05,7.805855267717375e-11,6.241505616344512e-05,-0.0001428022660547,0.0,0.0,0.0,-0.0003514169366098,60.0,2.842597961425781,-0.0,-2.500541163019676e-10,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794494628906,0.0,0.0,5.857667019881774e-06,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2653503417969,0.0,0.0,6.168417712615337e-06,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757568359375,0.0,0.0,4.555977284326218e-06,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646179199219,0.0,0.0,6.168413619889179e-06,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773742675781,0.0,0.0,2.9260181690915488e-05,287.0414428710937,294.1499938964844,293.2628173828125,292.42919921875,294.7445068359375,294.0225830078125,285.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-6.241513619897887e-05,7.805855267717375e-11,6.241505616344512e-05,-0.0001428022660547,0.0,0.0,0.0,-0.0003514169366098,60.0,2.842597961425781,-0.0,-2.500541163019676e-10,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.279296875,0.0,0.0,2.509189243937726e-06,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26519775390625,0.0,0.0,2.642302433741861e-06,299.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.275634765625,0.0,0.0,1.951597596416832e-06,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26446533203125,0.0,0.0,2.642300614752457e-06,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772521972656,0.0,0.0,1.2533886547316795e-05,287.0412902832031,294.1499938964844,293.223876953125,292.40533447265625,294.744384765625,294.022705078125,285.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.673441849765368e-05,3.3435459262376455e-11,2.673438575584441e-05,-6.116794975241646e-05,0.0,0.0,0.0,-0.000150523497723,60.0,2.111321210861206,-0.0,-4.588296409480108e-11,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.279296875,0.0,0.0,2.509189243937726e-06,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26519775390625,0.0,0.0,2.642302433741861e-06,299.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.275634765625,0.0,0.0,1.951597596416832e-06,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26446533203125,0.0,0.0,2.642300614752457e-06,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772521972656,0.0,0.0,1.2533886547316795e-05,287.0412902832031,294.1499938964844,293.223876953125,292.40533447265625,294.744384765625,294.022705078125,285.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.673441849765368e-05,3.3435459262376455e-11,2.673438575584441e-05,-6.116794975241646e-05,0.0,0.0,0.0,-0.000150523497723,60.0,2.111321210861206,-0.0,-4.588296409480108e-11,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792053222656,0.0,0.0,1.004160026241152e-06,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,1.057430949913396e-06,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755432128906,0.0,0.0,7.810157853782584e-07,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.264404296875,0.0,0.0,1.0574302677923697e-06,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,5.015973783883965e-06,287.0411682128906,294.1499938964844,293.1958312988281,292.3880615234375,294.744384765625,294.022705078125,285.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0699908671085724e-05,1.3381571892234767e-11,1.0699895028665196e-05,-2.448058694426436e-05,0.0,0.0,0.0,-6.024382309988141e-05,60.0,1.7248446941375732,-0.0,-7.348360635262008e-12,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791442871094,0.0,0.0,8.728846978556248e-07,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,9.191914500661368e-07,299.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754821777344,0.0,0.0,6.789123858652601e-07,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643127441406,0.0,0.0,9.191907679451106e-07,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2770690917969,0.0,0.0,4.360228103905683e-06,287.04107666015625,294.1499938964844,293.1925048828125,292.3860168457031,294.74444580078125,294.022705078125,285.7172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-9.30113765207352e-06,1.1632249850845876e-11,9.301125828642398e-06,-2.128027517755981e-05,0.0,0.0,0.0,-5.2368297474458814e-05,60.0,1.681374192237854,-0.0,-5.5526256335924895e-12,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791442871094,0.0,0.0,4.746483739381802e-07,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,4.99828615829756e-07,299.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754821777344,0.0,0.0,3.6917208490194753e-07,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643127441406,0.0,0.0,4.99828217925824e-07,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.277099609375,0.0,0.0,2.3709606011834694e-06,287.04107666015625,294.1499938964844,293.1798400878906,292.3782043457031,294.74444580078125,294.022705078125,285.721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.058301667304477e-06,6.325890766073483e-12,5.058295300841564e-06,-1.1572591574804392e-05,0.0,0.0,0.0,-2.8479727916419503e-05,60.0,1.5364201068878174,-0.0,-1.641831635923463e-12,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791442871094,0.0,0.0,2.139761363650905e-07,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,2.2532763921390145e-07,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754821777344,0.0,0.0,1.6642640332520386e-07,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643127441406,0.0,0.0,2.253274686836449e-07,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.277099609375,0.0,0.0,1.0688522706914227e-06,287.04107666015625,294.1499938964844,293.1693115234375,292.3717041015625,294.74444580078125,294.022705078125,285.7255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-2.281673459947342e-06,2.853138081695961e-12,2.2816705040895613e-06,-5.21922856933088e-06,0.0,0.0,0.0,-1.28462997963652e-05,60.0,1.416096329689026,-0.0,-3.336685853831678e-13,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790832519531,0.0,0.0,1.3623904226989223e-09,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650146484375,0.0,0.0,1.434665608535112e-09,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754211425781,0.0,0.0,1.059640264422512e-09,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642822265625,0.0,0.0,1.4346646093343907e-09,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27703857421875,0.0,0.0,6.805404240139978e-09,287.041015625,294.1499938964844,293.1549377441406,292.3628234863281,294.74444580078125,294.022705078125,285.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3858601377592096e-08,1.7489070426785804e-14,1.38585836140237e-08,-3.2138370187340115e-08,0.0,0.0,0.0,-7.812923286110164e-08,60.0,1.2312780618667605,-0.0,-1.3526572709988729e-17,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790832519531,0.0,0.0,1.3623904226989223e-09,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650146484375,0.0,0.0,1.434665608535112e-09,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754211425781,0.0,0.0,1.059640264422512e-09,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642822265625,0.0,0.0,1.4346646093343907e-09,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27703857421875,0.0,0.0,6.805404240139978e-09,287.041015625,294.1499938964844,293.1549377441406,292.3628234863281,294.74444580078125,294.022705078125,285.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3858601377592096e-08,1.7489070426785804e-14,1.38585836140237e-08,-3.2138370187340115e-08,0.0,0.0,0.0,-7.812923286110164e-08,60.0,1.2312780618667605,-0.0,-1.3526572709988729e-17,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790832519531,0.0,0.0,-5.480263465251767e-10,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650146484375,0.0,0.0,-5.770993127818257e-10,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754211425781,0.0,0.0,-4.2624401230817455e-10,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642822265625,0.0,0.0,-5.770988686926161e-10,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27703857421875,0.0,0.0,-2.7374977840111114e-09,287.0409851074219,294.1499938964844,293.1499938964844,292.3597717285156,294.74444580078125,294.022705078125,285.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,5.632608601757738e-09,-7.103375843802752e-15,-5.6326014963303805e-09,1.3023683465007709e-08,0.0,0.0,0.0,3.175227902829647e-08,60.0,1.1074589490890503,-0.0,-2.188706252335204e-18,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790832519531,0.0,0.0,-5.480263465251767e-10,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650146484375,0.0,0.0,-5.770993127818257e-10,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754211425781,0.0,0.0,-4.2624401230817455e-10,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642822265625,0.0,0.0,-5.770988686926161e-10,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27703857421875,0.0,0.0,-2.7374977840111114e-09,287.0409851074219,294.1499938964844,293.1499938964844,292.3597717285156,294.74444580078125,294.022705078125,285.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,5.632608601757738e-09,-7.103375843802752e-15,-5.6326014963303805e-09,1.3023683465007709e-08,0.0,0.0,0.0,3.175227902829647e-08,60.0,1.1074589490890503,-0.0,-2.188706252335204e-18,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-7.675439060370048e-13,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-8.082623112470877e-13,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-5.969804186579941e-13,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-8.082617149358928e-13,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,-3.834030315452708e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,8.690038272307632e-12,1.4471169128951818e-17,-8.690053017457178e-12,1.921211974231785e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,1.020616888999939,-0.0,-4.293298168296645e-24,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-7.675439060370048e-13,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-8.082623112470877e-13,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-5.969804186579941e-13,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-8.082617149358928e-13,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,-3.834030315452708e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,8.690038272307632e-12,1.4471169128951818e-17,-8.690053017457178e-12,1.921211974231785e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,1.020616888999939,-0.0,-4.293298168296645e-24,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859717152065548e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.9384140968322754,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859717152065548e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.9384140968322754,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859716324884934e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.904426336288452,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859716324884934e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.8725703358650208,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859717152065548e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.8125807642936707,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859717152065548e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.8125807642936707,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,299.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241304518411715e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.7590422034263611,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,299.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241304518411715e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.7590422034263611,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,299.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.818397941275041e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.7105641961097717,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,299.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.818397941275041e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.7105641961097717,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,299.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.818397527684736e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6680840253829956,-0.0,-4.7698607754466235e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.7828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.818397527684736e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6663139462471008,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859717979246159e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.6459767818450928,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,299.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.78729248046875,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859717979246159e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.6264277696609497,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,299.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.818397941275041e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5888183116912842,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,299.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.818397941275041e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5888183116912842,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859717152065548e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.5540133714675903,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859717152065548e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.5540133714675903,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.818397941275041e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5217100977897644,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.818397941275041e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5217100977897644,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,299.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859717979246159e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.4916687309741974,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,299.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859717979246159e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.4916687309741974,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859718806426772e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.477659523487091,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859717979246159e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.4641278982162475,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
