time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882820,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,299.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.818398354865347e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4379543960094452,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,299.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.818398354865347e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4379543960094452,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,299.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859718806426772e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.4135041534900665,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,299.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859718806426772e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.4135041534900665,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.818399595636266e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3906293511390686,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.818399595636266e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3906293511390686,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,299.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241305345592327e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.3692128360271454,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,299.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241305345592327e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.3692128360271454,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241305345592327e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.3567555248737335,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.8209533691406,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241305345592327e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.347063660621643,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-5.116959373580032e-13,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-5.388415408313918e-13,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-3.9798695480701433e-13,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-5.388411613606314e-13,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,-2.55602028258195e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.82330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8763265680760144e-12,-6.4368118156997924e-18,1.8763330732890493e-12,1.826903157833154e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3285651504993438,-0.0,-1.908132650719772e-24,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-5.116959373580032e-13,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-5.388415408313918e-13,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-3.9798695480701433e-13,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-5.388411613606314e-13,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,-2.55602028258195e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.82330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8763265680760144e-12,-6.4368118156997924e-18,1.8763330732890493e-12,1.826903157833154e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3285651504993438,-0.0,-1.908132650719772e-24,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-5.116959373580032e-13,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-5.388415408313918e-13,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-3.9798695480701433e-13,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-5.388411613606314e-13,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,-2.55602028258195e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8763265680760144e-12,-6.4368118156997924e-18,1.8763330732890493e-12,1.826903157833154e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3109617829322815,-0.0,-1.908132650719772e-24,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-5.116959373580032e-13,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-5.388415408313918e-13,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-3.9798695480701433e-13,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-5.388411613606314e-13,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,-2.55602028258195e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8763265680760144e-12,-6.4368118156997924e-18,1.8763330732890493e-12,1.826903157833154e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3109617829322815,-0.0,-1.908132650719772e-24,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.82769775390625,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859718806426772e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.2944250106811523,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.82769775390625,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859718806426772e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.2944250106811523,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.8297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.818399595636266e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2788722515106201,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.8297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.818399595636266e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2788722515106201,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,299.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859719633607384e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.2713707387447357,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,299.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.8316345214844,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241307827134165e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.2640783190727234,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859720460787997e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.250287115573883,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859720460787997e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.250287115573883,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,299.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.83514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.818400836407185e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2372992932796478,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,299.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.83514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.818400836407185e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2372992932796478,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.8367614746094,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.85972128796861e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.2250551283359527,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.8367614746094,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.85972128796861e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.2250551283359527,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.8382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7650121815482313e-12,-5.199989029933967e-18,1.765017385718659e-12,-3.180262910656984e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2135158330202102,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.8382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7650121815482313e-12,-5.199989029933967e-18,1.765017385718659e-12,-3.180262910656984e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2135158330202102,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241307827134165e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.2068520337343216,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,299.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241306999953554e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.2013439536094665,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859720460787997e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.1912148594856262,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.744384765625,294.0227355957031,285.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859720460787997e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.1912148594856262,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.8424987792969,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241307827134165e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.1816221475601196,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.8424987792969,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241307827134165e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.1816221475601196,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,5.116959373580032e-13,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,5.388415408313918e-13,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,3.9798695480701433e-13,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,5.388411613606314e-13,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,2.55602028258195e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.84375,0.0,0.0,0.0,0.0,1.0,1.0,3.6573144686358194e-12,-9.282626624334364e-18,-3.6573053613375706e-12,2.1307452330310284e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.172425776720047,-0.0,-1.908132650719772e-24,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,5.116959373580032e-13,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,5.388415408313918e-13,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,3.9798695480701433e-13,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,5.388411613606314e-13,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,2.55602028258195e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.84375,0.0,0.0,0.0,0.0,1.0,1.0,3.6573144686358194e-12,-9.282626624334364e-18,-3.6573053613375706e-12,2.1307452330310284e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.172425776720047,-0.0,-1.908132650719772e-24,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,299.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.84490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7650121815482313e-12,-5.199984894030903e-18,1.765017385718659e-12,-3.180262910656984e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1637819558382034,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,299.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.84490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7650121815482313e-12,-5.199984894030903e-18,1.765017385718659e-12,-3.180262910656984e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1637819558382034,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241303691231102e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.1594241261482238,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241305345592327e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.155195876955986,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
