time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885220,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,299.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,8.348367570160109e-13,-8.478132267261216e-18,-8.348283002390655e-13,2.8381943063121584e-12,0.0,0.0,0.0,0.0,60.0,0.1474719047546386,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,299.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,8.348367570160109e-13,-8.478132267261216e-18,-8.348283002390655e-13,2.8381943063121584e-12,0.0,0.0,0.0,0.0,60.0,0.1474719047546386,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,3.601657383792145e-12,-9.901039257988196e-18,-3.6016474091321578e-12,3.812221805593596e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1401527822017669,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,3.601657383792145e-12,-9.901039257988196e-18,-3.6016474091321578e-12,3.812221805593596e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1401527822017669,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.8489990234375,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241306999953554e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.1332288533449173,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.8489990234375,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241306999953554e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.1332288533449173,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.8498840332031,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859719633607384e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.1266634315252304,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.8498840332031,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859719633607384e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.1266634315252304,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859719633607384e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.1228941529989242,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241306999953554e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.1196357384324073,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241306999953554e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.1138490065932273,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241306999953554e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.1138490065932273,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.85235595703125,0.0,0.0,0.0,0.0,1.0,1.0,3.601657383792145e-12,-9.901040085168809e-18,-3.6016474091321578e-12,3.812221805593596e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1083434000611305,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.85235595703125,0.0,0.0,0.0,0.0,1.0,1.0,3.601657383792145e-12,-9.901040085168809e-18,-3.6016474091321578e-12,3.812221805593596e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1083434000611305,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859720460787997e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.1031123101711273,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859720460787997e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.1031123101711273,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.818401663587798e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0981321111321449,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.818401663587798e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0981321111321449,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,3.601657383792145e-12,-9.901040085168809e-18,-3.6016474091321578e-12,3.812221805593596e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0955328792333602,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,3.601657383792145e-12,-9.901042566710646e-18,-3.6016474091321578e-12,3.812221805593596e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0930425748229026,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859722942329836e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0885963514447212,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859722942329836e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0885963514447212,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,298.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.818403317949024e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0843561068177223,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,298.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.818403317949024e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0843561068177223,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859723769510447e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0803036764264106,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859723769510447e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0803036764264106,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859723769510447e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0764703974127769,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859723769510447e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0764703974127769,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859723769510447e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0742778554558754,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241311135856615e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.0723131373524665,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859723769510447e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0689243674278259,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859723769510447e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0689243674278259,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.8581848144531,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859725423871672e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0656856223940849,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.8581848144531,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859725423871672e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0656856223940849,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,298.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.818405385900554e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0625968724489212,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,298.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.818405385900554e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0625968724489212,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.85972459669106e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0596340000629425,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.85972459669106e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0596340000629425,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241312790217839e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.0580575801432132,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,5.116959373580032e-13,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,5.388415408313918e-13,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,3.9798695480701433e-13,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,5.388411613606314e-13,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,2.55602028258195e-12,287.041259765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7443542480469,294.0227355957031,285.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,3.6573144686358194e-12,-9.282633241779265e-18,-3.6573053613375706e-12,2.1307452330310284e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0565344467759132,-0.0,-1.908132650719772e-24,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
