time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890080,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,292.4363708496094,291.9852905273437,294.7443542480469,294.0227355957031,285.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,3.546000082108036e-12,-1.0519457681906316e-17,-3.545989456926746e-12,5.493698378156164e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0153713654726743,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,292.3554382324219,291.94195556640625,294.7443542480469,294.0227355957031,285.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.85972459669106e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0143880117684602,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,292.3554382324219,291.94195556640625,294.7443542480469,294.0227355957031,285.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.85972459669106e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0143880117684602,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,292.27398681640625,291.8981628417969,294.7443542480469,294.0227355957031,285.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.85972459669106e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0134681425988674,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,292.27398681640625,291.8981628417969,294.7443542480469,294.0227355957031,285.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.85972459669106e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0134681425988674,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,292.1927185058594,291.85430908203125,294.7443542480469,294.0227355957031,285.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.818405385900554e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0126076862215995,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,292.1927185058594,291.85430908203125,294.7443542480469,294.0227355957031,285.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.818405385900554e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0126076862215995,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-5.116959373580032e-13,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-5.388415408313918e-13,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-3.9798695480701433e-13,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-5.388411613606314e-13,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,-2.55602028258195e-12,287.041259765625,294.1499938964844,292.15234375,291.8324584960937,294.7443542480469,294.0227355957031,285.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.531832808324365e-12,-3.777085347929437e-18,4.531836277771317e-12,-4.154290193097987e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0121995955705642,-0.0,-1.908132650719772e-24,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,292.1122741699219,291.81072998046875,294.7443542480469,294.0227355957031,285.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.85972459669106e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0118048880249261,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,292.0332946777344,291.767822265625,294.7443542480469,294.0227355957031,285.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,8.348367570160109e-13,-8.478138057525504e-18,-8.348283002390655e-13,2.8381943063121584e-12,0.0,0.0,0.0,0.0,60.0,0.0110517861321568,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,292.0332946777344,291.767822265625,294.7443542480469,294.0227355957031,285.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,8.348367570160109e-13,-8.478138057525504e-18,-8.348283002390655e-13,2.8381943063121584e-12,0.0,0.0,0.0,0.0,60.0,0.0110517861321568,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,291.9564514160156,291.7259521484375,294.7443542480469,294.0227355957031,285.8657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.818404972310249e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0103470720350742,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,291.9564514160156,291.7259521484375,294.7443542480469,294.0227355957031,285.8657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.818404972310249e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0103470720350742,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.88238525390625,291.6854858398437,294.7443542480469,294.0227355957031,285.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.85972459669106e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0096859168261289,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.88238525390625,291.6854858398437,294.7443542480469,294.0227355957031,285.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.85972459669106e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0096859168261289,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.8117980957031,291.6468505859375,294.7443542480469,294.0227355957031,285.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.85972459669106e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0090659372508525,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.8117980957031,291.6468505859375,294.7443542480469,294.0227355957031,285.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.85972459669106e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0090659372508525,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.7779846191406,291.6282958984375,294.7443542480469,294.0227355957031,285.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.85972459669106e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0087708458304405,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.74530029296875,291.6103820800781,294.7443542480469,294.0227355957031,285.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.85972459669106e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0084857875481247,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,291.6835632324219,291.5765075683594,294.7443542480469,294.0227355957031,285.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,8.348367570160109e-13,-8.478138057525504e-18,-8.348283002390655e-13,2.8381943063121584e-12,0.0,0.0,0.0,0.0,60.0,0.0079463766887784,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,291.6835632324219,291.5765075683594,294.7443542480469,294.0227355957031,285.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,8.348367570160109e-13,-8.478138057525504e-18,-8.348283002390655e-13,2.8381943063121584e-12,0.0,0.0,0.0,0.0,60.0,0.0079463766887784,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.62725830078125,291.5456237792969,294.7443542480469,294.0227355957031,285.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.85972459669106e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0074590574949979,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.62725830078125,291.5456237792969,294.7443542480469,294.0227355957031,285.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.85972459669106e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0074590574949979,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.5770263671875,291.5180969238281,294.7443542480469,294.0227355957031,285.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.85972459669106e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0070318151265382,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.5770263671875,291.5180969238281,294.7443542480469,294.0227355957031,285.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.85972459669106e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0070318151265382,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,291.53350830078125,291.4944152832031,294.7443542480469,294.0227355957031,285.86627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.81840579949086e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0066591496579349,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,291.53350830078125,291.4944152832031,294.7443542480469,294.0227355957031,285.86627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.81840579949086e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0066591496579349,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.5144958496094,291.4841003417969,294.7443542480469,294.0227355957031,285.86627197265625,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859725423871672e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.006449956446886,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.4974060058594,291.4748840332031,294.7443542480469,294.0227355957031,285.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859726251052285e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0062769870273768,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,291.4693603515625,291.4599609375,294.7443542480469,294.0227355957031,285.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241312790217839e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.0058894157409667,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,291.4693603515625,291.4599609375,294.7443542480469,294.0227355957031,285.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241312790217839e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.0058894157409667,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,291.45001220703125,291.45001220703125,294.7443542480469,294.0227355957031,285.8664245605469,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241312790217839e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.0055366302840411,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,291.45001220703125,291.45001220703125,294.7443542480469,294.0227355957031,285.8664245605469,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241312790217839e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.0055366302840411,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.4359130859375,291.4359130859375,294.7443542480469,294.0227355957031,285.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859726251052285e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.00526042887941,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.4359130859375,291.4359130859375,294.7443542480469,294.0227355957031,285.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859726251052285e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.00526042887941,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.4231872558594,291.4231872558594,294.7443542480469,294.0227355957031,285.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859726251052285e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0049584726803004,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.4231872558594,291.4231872558594,294.7443542480469,294.0227355957031,285.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859726251052285e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0049584726803004,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-5.116959373580032e-13,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-5.388415408313918e-13,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-3.9798695480701433e-13,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-5.388411613606314e-13,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,-2.55602028258195e-12,287.041259765625,294.1499938964844,291.4173278808594,291.4173278808594,294.7443542480469,294.0227355957031,285.86651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8763265680760144e-12,-6.436819673915613e-18,1.8763330732890493e-12,1.8269030223078825e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0048073241487145,-0.0,-1.908132650719772e-24,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,291.4117736816406,291.4117736816406,294.7443542480469,294.0227355957031,285.8665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.818406213081167e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0046611987054347,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.40167236328125,291.40167236328125,294.7443542480469,294.0227355957031,285.8665771484375,0.0,0.0,0.0,0.0,1.0,1.0,3.546000082108036e-12,-1.0519458509086928e-17,-3.545989456926746e-12,5.493698378156164e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0043787364847958,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.40167236328125,291.40167236328125,294.7443542480469,294.0227355957031,285.8665771484375,0.0,0.0,0.0,0.0,1.0,1.0,3.546000082108036e-12,-1.0519458509086928e-17,-3.545989456926746e-12,5.493698378156164e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0043787364847958,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
