time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895000,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,291.41021728515625,291.41021728515625,294.7443542480469,294.0227355957031,285.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.818405385900554e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0013125194236636,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.4176330566406,291.4176330566406,294.7443542480469,294.0227355957031,285.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859725423871672e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0012301276437938,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.4176330566406,291.4176330566406,294.7443542480469,294.0227355957031,285.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859725423871672e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0012301276437938,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.42535400390625,291.42535400390625,294.7443542480469,294.0227355957031,285.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859726251052285e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.00117445923388,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.42535400390625,291.42535400390625,294.7443542480469,294.0227355957031,285.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859726251052285e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.00117445923388,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,291.4293212890625,291.4293212890625,294.7443542480469,294.0227355957031,285.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.8184066266714736e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011470298049971,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,291.433349609375,291.433349609375,294.7443542480469,294.0227355957031,285.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.818407040261779e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011408235877752,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.44158935546875,291.44158935546875,294.7443542480469,294.0227355957031,285.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859727078232897e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0013416168512776,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.44158935546875,291.44158935546875,294.7443542480469,294.0227355957031,285.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859727078232897e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0013416168512776,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,291.45001220703125,291.45001220703125,294.7443542480469,294.0227355957031,285.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.8184078674423924e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0132018290460109,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,291.45001220703125,291.45001220703125,294.7443542480469,294.0227355957031,285.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.8184078674423924e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0132018290460109,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,291.4595031738281,291.45330810546875,294.7443542480469,294.0227355957031,285.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241315271759678e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.0045623099431395,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,291.4595031738281,291.45330810546875,294.7443542480469,294.0227355957031,285.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241315271759678e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.0045623099431395,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,291.4709777832031,291.4576110839844,294.7443542480469,294.0227355957031,285.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241315271759678e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.0027037872932851,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,291.4709777832031,291.4576110839844,294.7443542480469,294.0227355957031,285.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241315271759678e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.0027037872932851,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,291.4773864746094,291.4601135253906,294.7443542480469,294.0227355957031,285.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241316926120903e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.0023842111695557,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,291.4842224121094,291.4628601074219,294.7443542480469,294.0227355957031,285.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241318580482128e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.0021035610698163,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,291.4991760253906,291.468994140625,294.7443542480469,294.0227355957031,285.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241317753301516e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.0014657081337645,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,291.4991760253906,291.468994140625,294.7443542480469,294.0227355957031,285.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241317753301516e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.0014657081337645,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.51568603515625,291.4759521484375,294.7443542480469,294.0227355957031,285.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.85973121413596e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.000924969499465,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.51568603515625,291.4759521484375,294.7443542480469,294.0227355957031,285.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.85973121413596e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.000924969499465,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,291.5335998535156,291.4836730957031,294.7443542480469,294.0227355957031,285.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241318580482128e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.0005795463221147,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,291.5335998535156,291.4836730957031,294.7443542480469,294.0227355957031,285.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241318580482128e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,0.0005795463221147,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.55279541015625,291.4920349121094,294.7443542480469,294.0227355957031,285.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.85973121413596e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.000372295762645,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.55279541015625,291.4920349121094,294.7443542480469,294.0227355957031,285.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.85973121413596e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.000372295762645,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.5628356933594,291.4964599609375,294.7443542480469,294.0227355957031,285.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859732041316574e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.000303694687318,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,291.5731506347656,291.50103759765625,294.7443542480469,294.0227355957031,285.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,3.601657383792145e-12,-9.901051665697385e-18,-3.6016474091321578e-12,3.812221805593596e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0002475205692462,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.59454345703125,291.5105895996094,294.7443542480469,294.0227355957031,285.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859732868497185e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0001706479670247,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.59454345703125,291.5105895996094,294.7443542480469,294.0227355957031,285.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859732868497185e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0001706479670247,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.6168212890625,291.5205993652344,294.7443542480469,294.0227355957031,285.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859732868497185e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0001186040608445,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.6168212890625,291.5205993652344,294.7443542480469,294.0227355957031,285.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859732868497185e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,0.0001186040608445,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.6398620605469,291.5310363769531,294.7443542480469,294.0227355957031,285.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859732868497185e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,8.649011579109356e-05,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.6398620605469,291.5310363769531,294.7443542480469,294.0227355957031,285.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859732868497185e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,8.649011579109356e-05,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,291.66357421875,291.5418395996094,294.74432373046875,294.0227355957031,285.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.8184136577066795e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.63948740111664e-05,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,291.66357421875,291.5418395996094,294.74432373046875,294.0227355957031,285.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.8184136577066795e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.63948740111664e-05,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.67559814453125,291.5473327636719,294.7443542480469,294.0227355957031,285.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859732868497185e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,5.636609421344474e-05,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,291.687744140625,291.55291748046875,294.7443542480469,294.0227355957031,285.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241320234843353e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,4.7894285671645775e-05,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,291.7123107910156,291.564208984375,294.7443542480469,294.0227355957031,285.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241320234843353e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,4.476543472264893e-05,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,291.7123107910156,291.564208984375,294.7443542480469,294.0227355957031,285.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241320234843353e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,4.476543472264893e-05,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.7371520996094,291.5756225585937,294.74432373046875,294.0227355957031,285.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859732868497185e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,4.371102841105312e-05,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
