time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17899800,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,291.9143371582031,291.6003112792969,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241317753301516e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,1.8143236957257614e-05,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,291.8482971191406,291.5452880859375,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,3.601657383792145e-12,-9.90105001133616e-18,-3.6016474091321578e-12,3.812221805593596e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7540229237056337e-05,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,291.8482971191406,291.5452880859375,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,3.601657383792145e-12,-9.90105001133616e-18,-3.6016474091321578e-12,3.812221805593596e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7540229237056337e-05,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.7723693847656,291.48260498046875,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859730386955349e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,2.0523641069303267e-05,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.7723693847656,291.48260498046875,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859730386955349e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,2.0523641069303267e-05,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.7311096191406,291.4486694335937,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859730386955349e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,1.527575295767747e-05,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,291.6878967285156,291.4132080078125,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241316926120903e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,1.1219537555007264e-05,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,291.59619140625,291.3382263183594,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241316926120903e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,6.431746442103758e-05,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,291.59619140625,291.3382263183594,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241316926120903e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,6.431746442103758e-05,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,291.4985656738281,291.25860595703125,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241316926120903e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,4.278496271581389e-05,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,291.4985656738281,291.25860595703125,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241316926120903e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,4.278496271581389e-05,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.3963928222656,291.17547607421875,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859730386955349e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,3.18734091706574e-05,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.3963928222656,291.17547607421875,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859730386955349e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,3.18734091706574e-05,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.2909851074219,291.08984375,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859730386955349e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,2.3874741600593552e-05,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.2909851074219,291.08984375,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859730386955349e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,2.3874741600593552e-05,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,291.2374572753906,291.0464172363281,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,8.348367570160109e-13,-8.478143847789792e-18,-8.348283002390655e-13,2.8381943063121584e-12,0.0,0.0,0.0,0.0,60.0,1.8954602637677453e-05,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,291.1836242675781,291.00274658203125,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,3.601657383792145e-12,-9.901051665697385e-18,-3.6016474091321578e-12,3.812221805593596e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5308089132304303e-05,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.07568359375,290.915283203125,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859732041316574e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,2.1891037249588408e-05,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,291.07568359375,290.915283203125,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859732041316574e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,2.1891037249588408e-05,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,290.9684753417969,290.8285217285156,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.818412416935762e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.2140678993309848e-05,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,290.9684753417969,290.8285217285156,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.820669266391905e-12,-5.818412416935762e-18,1.820675121083637e-12,-1.4987863380944157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.2140678993309848e-05,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,290.86334228515625,290.7434997558594,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859732868497185e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,1.497760877100518e-05,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,290.86334228515625,290.7434997558594,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859732868497185e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,1.497760877100518e-05,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,290.7615661621094,290.6613464355469,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859732868497185e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,1.3689887964574154e-05,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,290.7615661621094,290.6613464355469,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859732868497185e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,1.3689887964574154e-05,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,290.7123718261719,290.62164306640625,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859732868497185e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,1.0405689863546286e-05,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,290.6645202636719,290.5830993652344,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.859733695677798e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,7.782201464578975e-06,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,290.573486328125,290.5098571777344,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241321062023966e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,3.704034270413104e-06,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,290.573486328125,290.5098571777344,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241321062023966e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,3.704034270413104e-06,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,5.116959373580032e-13,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,5.388415408313918e-13,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,3.9798695480701433e-13,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,5.388411613606314e-13,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,2.55602028258195e-12,287.041259765625,294.1499938964844,290.4898376464844,290.4427490234375,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,3.6573144686358194e-12,-9.282640686404778e-18,-3.6573053613375706e-12,2.1307452330310284e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.36754349822877e-06,-0.0,-1.908132650719772e-24,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,5.116959373580032e-13,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,5.388415408313918e-13,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,3.9798695480701433e-13,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,5.388411613606314e-13,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,2.55602028258195e-12,287.041259765625,294.1499938964844,290.4898376464844,290.4427490234375,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,3.6573144686358194e-12,-9.282640686404778e-18,-3.6573053613375706e-12,2.1307452330310284e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.36754349822877e-06,-0.0,-1.908132650719772e-24,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,290.4148864746094,290.3828430175781,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.85973452285841e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,2.661183498275932e-05,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,290.4148864746094,290.3828430175781,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.85973452285841e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,2.661183498275932e-05,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,290.34991455078125,290.3312683105469,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,3.601657383792145e-12,-9.901054147239222e-18,-3.6016474091321578e-12,3.812221805593596e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7210477381013334e-05,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,290.34991455078125,290.3312683105469,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,3.601657383792145e-12,-9.901054147239222e-18,-3.6016474091321578e-12,3.812221805593596e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7210477381013334e-05,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,290.3216247558594,290.3089294433594,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,8.904939502799025e-13,-7.85973452285841e-18,-8.90486089814152e-13,1.1567177337495904e-12,0.0,0.0,0.0,0.0,60.0,2.2497302779811434e-05,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,290.2963256835937,290.2890930175781,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241321889204578e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,1.6106658222270198e-05,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,290.25537109375,290.25537109375,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,3.601657383792145e-12,-9.901054147239222e-18,-3.6016474091321578e-12,3.812221805593596e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3398711416812148e-05,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,290.25537109375,290.25537109375,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,3.601657383792145e-12,-9.901054147239222e-18,-3.6016474091321578e-12,3.812221805593596e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3398711416812148e-05,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,290.2284240722656,290.2284240722656,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7650121815482313e-12,-5.20000185123346e-18,1.765017385718659e-12,-3.180262910656984e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.461876975867199e-06,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
