time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902200,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0,287.041259765625,294.1499938964844,290.2284240722656,290.2284240722656,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7650121815482313e-12,-5.20000185123346e-18,1.765017385718659e-12,-3.180262910656984e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.461876975867199e-06,-0.0,-0.0,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,290.216796875,290.216796875,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,8.348367570160109e-13,-8.478147983692856e-18,-8.348283002390655e-13,2.8381943063121584e-12,0.0,0.0,0.0,0.0,60.0,6.062304237275384e-06,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,290.216796875,290.216796875,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,8.348367570160109e-13,-8.478147983692856e-18,-8.348283002390655e-13,2.8381943063121584e-12,0.0,0.0,0.0,0.0,60.0,6.062304237275384e-06,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,290.2218017578125,290.2218017578125,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241321889204578e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,5.754708581662271e-06,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,290.2218017578125,290.2218017578125,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241321889204578e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,5.754708581662271e-06,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,5.116959373580032e-13,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,5.388415408313918e-13,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,3.9798695480701433e-13,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,5.388411613606314e-13,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,2.55602028258195e-12,287.041259765625,294.1499938964844,290.2309875488281,290.2309875488281,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,3.6573144686358194e-12,-9.282642340766004e-18,-3.6573053613375706e-12,2.1307452330310284e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.032029993250036e-06,-0.0,-1.908132650719772e-24,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,290.24481201171875,290.24481201171875,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241321062023966e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,1.7768556062947027e-05,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,290.2870788574219,290.2870788574219,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,8.348367570160109e-13,-8.478147156512242e-18,-8.348283002390655e-13,2.8381943063121584e-12,0.0,0.0,0.0,0.0,60.0,1.6264873920590617e-05,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,-2.558479686790016e-13,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,-2.694207704156959e-13,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,-1.9899347740350722e-13,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,-2.694205806803157e-13,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,-1.278010141290975e-12,287.041259765625,294.1499938964844,290.2870788574219,290.2870788574219,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,8.348367570160109e-13,-8.478147156512242e-18,-8.348283002390655e-13,2.8381943063121584e-12,0.0,0.0,0.0,0.0,60.0,1.6264873920590617e-05,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,290.3500061035156,290.3500061035156,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241321062023966e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,9.348278581455816e-06,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,2.558479686790016e-13,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,2.694207704156959e-13,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.9899347740350722e-13,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,2.694205806803157e-13,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,1.278010141290975e-12,287.041259765625,294.1499938964844,290.3500061035156,290.3500061035156,294.74432373046875,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,9.46151143543794e-13,-7.241321062023966e-18,-9.461438793892385e-13,-5.247588930230862e-13,0.0,0.0,0.0,0.0,60.0,9.348278581455816e-06,-0.0,-4.770331626799427e-25,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792358398437,0.0,0.0,2.295365497673174e-08,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,2.417135291921113e-08,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755432128906,0.0,0.0,1.7852897826742264e-08,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.264404296875,0.0,0.0,2.4171336931999576e-08,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,1.1465795779486144e-07,287.04119873046875,294.1499938964844,290.4269714355469,290.416015625,294.7443542480469,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.445588336286164e-07,3.058513999790874e-13,2.445585494115221e-07,-5.595487095888529e-07,0.0,0.0,0.0,-1.3769458746537566e-06,60.0,-9.6211711934302e-05,-0.0,-3.839621102210951e-15,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792358398437,0.0,0.0,2.295365497673174e-08,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,2.417135291921113e-08,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755432128906,0.0,0.0,1.7852897826742264e-08,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.264404296875,0.0,0.0,2.4171336931999576e-08,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,1.1465795779486144e-07,287.04119873046875,294.1499938964844,290.4269714355469,290.416015625,294.7443542480469,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.445588336286164e-07,3.058513999790874e-13,2.445585494115221e-07,-5.595487095888529e-07,0.0,0.0,0.0,-1.3769458746537566e-06,60.0,-9.6211711934302e-05,-0.0,-3.839621102210951e-15,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792358398437,0.0,0.0,1.696479188240119e-07,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,1.7864779522369645e-07,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755432128906,0.0,0.0,1.3194879500133538e-07,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.264404296875,0.0,0.0,1.78647667326004e-07,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,8.474242463307746e-07,287.04119873046875,294.1499938964844,290.51025390625,290.48712158203125,294.7443542480469,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.807983949220216e-06,2.2610420480351223e-12,1.807981675483461e-06,-4.136345069127856e-06,0.0,0.0,0.0,-1.0179472155869009e-05,60.0,0.0038491177838295,-0.0,-2.0974022486245497e-13,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792358398437,0.0,0.0,1.696479188240119e-07,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,1.7864779522369645e-07,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755432128906,0.0,0.0,1.3194879500133538e-07,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.264404296875,0.0,0.0,1.78647667326004e-07,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,8.474242463307746e-07,287.04119873046875,294.1499938964844,290.51025390625,290.48712158203125,294.7443542480469,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.807983949220216e-06,2.2610420480351223e-12,1.807981675483461e-06,-4.136345069127856e-06,0.0,0.0,0.0,-1.0179472155869009e-05,60.0,0.0038491177838295,-0.0,-2.0974022486245497e-13,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792358398437,0.0,0.0,3.955775298436493e-07,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,4.165630400621012e-07,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,3.0767236580686586e-07,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.264404296875,0.0,0.0,4.165627274232975e-07,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,1.9759863789659e-06,287.04119873046875,294.1499938964844,290.5541381835937,290.52447509765625,294.7443542480469,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.218104550091084e-06,5.274523005860399e-12,4.2180990931228735e-06,-9.648742889112327e-06,0.0,0.0,0.0,-2.3748783860355616e-05,60.0,0.0097085488960146,-0.0,-1.1403754459834992e-12,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792358398437,0.0,0.0,6.682058142359892e-07,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,7.036542797322909e-07,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,5.19717218594451e-07,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.264404296875,0.0,0.0,7.036537681415211e-07,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,3.337817361170892e-06,287.04119873046875,294.1499938964844,290.5994567871094,290.5629272460937,294.7443542480469,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.1243898673856165e-06,8.908907465909888e-12,7.124380772438599e-06,-1.6297273759846576e-05,0.0,0.0,0.0,-4.011188866570592e-05,60.0,0.01678360812366,-0.0,-3.2539069095421924e-12,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27935791015625,0.0,0.0,2.081517095575691e-06,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652893066406,0.0,0.0,2.191942257923074e-06,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27569580078125,0.0,0.0,1.618962755856046e-06,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645568847656,0.0,0.0,2.191940666307346e-06,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773132324219,0.0,0.0,1.039758171827998e-05,287.0414123535156,294.1499938964844,290.69415283203125,290.64306640625,294.74395751953125,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.217825203842949e-05,2.7737149382867088e-11,2.217822475358844e-05,-5.074316868558526e-05,0.0,0.0,0.0,-0.0001248706976184,60.0,0.1304992288351059,-0.0,-3.157508976503465e-11,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27935791015625,0.0,0.0,2.081517095575691e-06,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652893066406,0.0,0.0,2.191942257923074e-06,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27569580078125,0.0,0.0,1.618962755856046e-06,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645568847656,0.0,0.0,2.191940666307346e-06,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773132324219,0.0,0.0,1.039758171827998e-05,287.0414123535156,294.1499938964844,290.69415283203125,290.64306640625,294.74395751953125,294.0227355957031,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.217825203842949e-05,2.7737149382867088e-11,2.217822475358844e-05,-5.074316868558526e-05,0.0,0.0,0.0,-0.0001248706976184,60.0,0.1304992288351059,-0.0,-3.157508976503465e-11,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799377441406,0.0,0.0,4.795023869519355e-06,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658386230469,0.0,0.0,5.049400897405576e-06,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762756347656,0.0,0.0,3.729474428837421e-06,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651062011719,0.0,0.0,5.049397259426769e-06,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778625488281,0.0,0.0,2.3952072297106497e-05,287.0422058105469,294.1499938964844,290.7939453125,290.72711181640625,294.7423095703125,294.0225524902344,285.8672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.109049743623473e-05,6.389604123580028e-11,5.10904319526162e-05,-0.0001168933595181,0.0,0.0,0.0,-0.0002876559155993,60.0,0.2904512882232666,-0.0,-1.6755838383453178e-10,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799377441406,0.0,0.0,4.795023869519355e-06,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658386230469,0.0,0.0,5.049400897405576e-06,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762756347656,0.0,0.0,3.729474428837421e-06,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651062011719,0.0,0.0,5.049397259426769e-06,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778625488281,0.0,0.0,2.3952072297106497e-05,287.0422058105469,294.1499938964844,290.7939453125,290.72711181640625,294.7423095703125,294.0225524902344,285.8672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.109049743623473e-05,6.389604123580028e-11,5.10904319526162e-05,-0.0001168933595181,0.0,0.0,0.0,-0.0002876559155993,60.0,0.2904512882232666,-0.0,-1.6755838383453178e-10,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28125,0.0,0.0,8.796941983746365e-06,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,9.26362190512009e-06,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,6.842086804681458e-06,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663879394531,0.0,0.0,9.263615538657176e-06,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791748046875,0.0,0.0,4.394242932903581e-05,287.0439147949219,294.1499938964844,290.8984375,290.8146667480469,294.7382507324219,294.02154541015625,285.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.373082866659388e-05,1.1722384174461808e-10,9.373071225127204e-05,-0.0002144528261851,0.0,0.0,0.0,-0.0005277346936054,60.0,0.5769111514091492,-0.0,-5.639596567519334e-10,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28125,0.0,0.0,8.796941983746365e-06,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,9.26362190512009e-06,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,6.842086804681458e-06,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663879394531,0.0,0.0,9.263615538657176e-06,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791748046875,0.0,0.0,4.394242932903581e-05,287.0439147949219,294.1499938964844,290.8984375,290.8146667480469,294.7382507324219,294.02154541015625,285.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.373082866659388e-05,1.1722384174461808e-10,9.373071225127204e-05,-0.0002144528261851,0.0,0.0,0.0,-0.0005277346936054,60.0,0.5769111514091492,-0.0,-5.639596567519334e-10,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837219238281,0.0,0.0,1.458996757719433e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696228027344,0.0,0.0,1.5363968486781232e-05,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801513671875,0.0,0.0,1.1347787221893668e-05,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688293457031,0.0,0.0,1.536395757284481e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816467285156,0.0,0.0,7.287971675395966e-05,287.0465087890625,294.1499938964844,291.0072326660156,290.90533447265625,294.7296142578125,294.01739501953125,285.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554551708977,1.9441900867001038e-10,0.0001554549817228,-0.0003556759329512,0.0,0.0,0.0,-0.000875262718182,60.0,0.9972938299179076,-0.0,-1.5512909845583067e-09,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837219238281,0.0,0.0,1.458996757719433e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696228027344,0.0,0.0,1.5363968486781232e-05,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801513671875,0.0,0.0,1.1347787221893668e-05,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688293457031,0.0,0.0,1.536395757284481e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816467285156,0.0,0.0,7.287971675395966e-05,287.0465087890625,294.1499938964844,291.0072326660156,290.90533447265625,294.7296142578125,294.01739501953125,285.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554551708977,1.9441900867001038e-10,0.0001554549817228,-0.0003556759329512,0.0,0.0,0.0,-0.000875262718182,60.0,0.9972938299179076,-0.0,-1.5512909845583067e-09,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850341796875,0.0,0.0,1.7647882486926392e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709350585937,0.0,0.0,1.8584107237984423e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.281494140625,0.0,0.0,1.3726173165196087e-05,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701110839844,0.0,0.0,1.85840945050586e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829284667969,0.0,0.0,8.815459295874462e-05,287.0477905273437,294.1499938964844,291.0630798339844,290.95172119140625,294.72491455078125,294.014892578125,285.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001880369964055,2.3516727454264696e-10,0.0001880367635749,-0.0004302220477256,0.0,0.0,0.0,-0.001058709109202,60.0,1.2160093784332275,-0.0,-2.269707310986746e-09,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865905761719,0.0,0.0,2.1659041522070765e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724914550781,0.0,0.0,2.280805892951321e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830810546875,0.0,0.0,1.6845973732415587e-05,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27166748046875,0.0,0.0,2.2808042558608577e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28448486328125,0.0,0.0,0.0001081911104847,287.0493469238281,294.1499938964844,291.119873046875,290.9987487792969,294.7193298339844,294.011962890625,285.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002307810646016,2.886235139776261e-10,0.0002307807735633,-0.000528015429154,0.0,0.0,0.0,-0.0012993714772164,60.0,1.4820226430892944,-0.0,-3.418716643110996e-09,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29107666015625,0.0,0.0,3.1400733860209584e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769470214844,0.0,0.0,3.306654980406165e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28765869140625,0.0,0.0,2.4422866772511043e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27606201171875,0.0,0.0,3.306652797618881e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889099121094,0.0,0.0,0.0001568527513882,287.0513916015625,294.1499938964844,291.2359619140625,291.0944519042969,294.7030639648437,293.99822998046875,285.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003193287702742,4.031631140044567e-10,0.0003193283628206,-0.0007405942887999,0.0,0.0,0.0,-0.0018002184806391,60.0,2.119091749191284,-0.0,-7.185618766669677e-09,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29107666015625,0.0,0.0,3.1400733860209584e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769470214844,0.0,0.0,3.306654980406165e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28765869140625,0.0,0.0,2.4422866772511043e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27606201171875,0.0,0.0,3.306652797618881e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889099121094,0.0,0.0,0.0001568527513882,287.0513916015625,294.1499938964844,291.2359619140625,291.0944519042969,294.7030639648437,293.99822998046875,285.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003193287702742,4.031631140044567e-10,0.0003193283628206,-0.0007405942887999,0.0,0.0,0.0,-0.0018002184806391,60.0,2.119091749191284,-0.0,-7.185618766669677e-09,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934875488281,0.0,0.0,3.9621565520064905e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27935791015625,0.0,0.0,4.172350236331113e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901611328125,0.0,0.0,3.081686736550182e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784118652344,0.0,0.0,4.172346962150186e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.291259765625,0.0,0.0,0.0001979173975996,287.0494689941406,294.1499938964844,291.3551330566406,291.1921081542969,294.6806945800781,293.9773864746094,285.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004221650597173,5.27978327724554e-10,0.0004221645358484,-0.0009658992639742,0.0,0.0,0.0,-0.0023769296240061,60.0,2.913163661956787,-0.0,-1.144057470980897e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934875488281,0.0,0.0,3.9621565520064905e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27935791015625,0.0,0.0,4.172350236331113e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901611328125,0.0,0.0,3.081686736550182e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784118652344,0.0,0.0,4.172346962150186e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.291259765625,0.0,0.0,0.0001979173975996,287.0494689941406,294.1499938964844,291.3551330566406,291.1921081542969,294.6806945800781,293.9773864746094,285.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004221650597173,5.27978327724554e-10,0.0004221645358484,-0.0009658992639742,0.0,0.0,0.0,-0.0023769296240061,60.0,2.913163661956787,-0.0,-1.144057470980897e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29351806640625,0.0,0.0,4.62441130366642e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794189453125,0.0,0.0,4.869737313129008e-05,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.290283203125,0.0,0.0,3.596775059122592e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784118652344,0.0,0.0,4.8697340389480814e-05,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912292480469,0.0,0.0,0.000230998310144,287.0465087890625,294.1499938964844,291.4769287109375,291.2912902832031,294.64971923828125,293.9455871582031,285.8678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005494184442795,6.730084822770266e-10,0.0005494178039953,-0.0012199323391541,0.0,0.0,0.0,-0.003084885654971,60.0,3.9382095336914062,-0.0,-1.5584662449441566e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29351806640625,0.0,0.0,4.62441130366642e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794189453125,0.0,0.0,4.869737313129008e-05,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.290283203125,0.0,0.0,3.596775059122592e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784118652344,0.0,0.0,4.8697340389480814e-05,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912292480469,0.0,0.0,0.000230998310144,287.0465087890625,294.1499938964844,291.4769287109375,291.2912902832031,294.64971923828125,293.9455871582031,285.8678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005494184442795,6.730084822770266e-10,0.0005494178039953,-0.0012199323391541,0.0,0.0,0.0,-0.003084885654971,60.0,3.9382095336914062,-0.0,-1.5584662449441566e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28955078125,0.0,0.0,9.018665878102183e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755432128906,0.0,0.0,9.497108112554996e-05,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.286376953125,0.0,0.0,7.014539005467668e-05,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745361328125,0.0,0.0,9.497101564193144e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28729248046875,0.0,0.0,0.0004504998505581,287.0430603027344,294.1499938964844,291.6009521484375,291.3916015625,294.60845947265625,293.8770751953125,285.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003308600280433,6.65827115664541e-10,0.0003308593586552,-0.0014196103438735,0.0,0.0,0.0,-0.0020006571430712,60.0,4.184585571289063,-0.0,-5.9274654518048926e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28955078125,0.0,0.0,9.018665878102183e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755432128906,0.0,0.0,9.497108112554996e-05,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.286376953125,0.0,0.0,7.014539005467668e-05,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745361328125,0.0,0.0,9.497101564193144e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28729248046875,0.0,0.0,0.0004504998505581,287.0430603027344,294.1499938964844,291.6009521484375,291.3916015625,294.60845947265625,293.8770751953125,285.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003308600280433,6.65827115664541e-10,0.0003308593586552,-0.0014196103438735,0.0,0.0,0.0,-0.0020006571430712,60.0,4.184585571289063,-0.0,-5.9274654518048926e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,9.002866136142984e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27813720703125,0.0,0.0,9.480470180278644e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890930175781,0.0,0.0,7.002250640653074e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27703857421875,0.0,0.0,9.480463631916793e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.289794921875,0.0,0.0,0.0004497106419876,287.04815673828125,294.1499938964844,291.6636962890625,291.4420471191406,294.5737609863281,293.8592834472656,285.8686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008756380411796,1.016315476221052e-09,0.0008756370516493,-0.001796270837076,0.0,0.0,0.0,-0.0048976726830005,60.0,5.892702102661133,-0.0,-5.9067147617497546e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,9.0243891463615e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,9.503134788246824e-05,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,7.018990436336026e-05,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,9.503128239884973e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275451660156,0.0,0.0,0.0004507857665885,287.105712890625,294.1499938964844,291.726806640625,291.4926452636719,294.552001953125,293.8244934082031,285.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005224131746217,9.283555035821675e-10,0.0005224122432991,-0.0019182470859959,0.0,0.0,0.0,-0.0030823512934148,60.0,5.226504802703857,-0.0,-5.93498867829112e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,9.021291771205142e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28497314453125,0.0,0.0,9.499872976448388e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963256835937,0.0,0.0,7.016580639174208e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28369140625,0.0,0.0,9.499866428086534e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29638671875,0.0,0.0,0.0004506310506258,287.0646057128906,294.1499938964844,291.8540954589844,291.5940246582031,294.4983215332031,293.7734375,285.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010976336197927,1.466225363344619e-09,0.0010976321063935,-0.0027570889797061,0.0,0.0,0.0,-0.006217251997441,60.0,8.087631225585938,-0.0,-5.930914070972904e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,9.021291771205142e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28497314453125,0.0,0.0,9.499872976448388e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963256835937,0.0,0.0,7.016580639174208e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28369140625,0.0,0.0,9.499866428086534e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29638671875,0.0,0.0,0.0004506310506258,287.0646057128906,294.1499938964844,291.8540954589844,291.5940246582031,294.4983215332031,293.7734375,285.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010976336197927,1.466225363344619e-09,0.0010976321063935,-0.0027570889797061,0.0,0.0,0.0,-0.006217251997441,60.0,8.087631225585938,-0.0,-5.930914070972904e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
