time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904540,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848815917969,0.0,0.0,9.055416012415662e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27105712890625,0.0,0.0,9.535806748317556e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2822570800781,0.0,0.0,7.043121877359226e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.269775390625,0.0,0.0,9.535800199955702e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823181152344,0.0,0.0,0.0004523356328718,287.04852294921875,294.1499938964844,291.9823913574219,291.69537353515625,294.4721984863281,293.6805725097656,285.8697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642334771342,1.7540912056190903e-09,0.0009642317309044,-0.0036472806241363,0.0,0.0,0.0,-0.0056770239025354,60.0,8.195778846740723,-0.0,-5.975866201879398e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848815917969,0.0,0.0,9.055416012415662e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27105712890625,0.0,0.0,9.535806748317556e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2822570800781,0.0,0.0,7.043121877359226e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.269775390625,0.0,0.0,9.535800199955702e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823181152344,0.0,0.0,0.0004523356328718,287.04852294921875,294.1499938964844,291.9823913574219,291.69537353515625,294.4721984863281,293.6805725097656,285.8697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642334771342,1.7540912056190903e-09,0.0009642317309044,-0.0036472806241363,0.0,0.0,0.0,-0.0056770239025354,60.0,8.195778846740723,-0.0,-5.975866201879398e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709045410156,0.0,0.0,9.09239170141518e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572326660156,0.0,0.0,9.57474476308562e-05,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682800292969,0.0,0.0,7.071880827425048e-05,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559509277344,0.0,0.0,9.574738214723766e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2683410644531,0.0,0.0,0.0004541826783679,287.0326843261719,294.1499938964844,292.1112670898437,291.7962646484375,294.4325866699219,293.57574462890625,285.87078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687978308647,2.2153712198047515e-09,0.0009687956189736,-0.004855397157371,0.0,0.0,0.0,-0.0059088049456477,60.0,8.72019100189209,-0.0,-6.024766463497144e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709045410156,0.0,0.0,9.09239170141518e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572326660156,0.0,0.0,9.57474476308562e-05,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682800292969,0.0,0.0,7.071880827425048e-05,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559509277344,0.0,0.0,9.574738214723766e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2683410644531,0.0,0.0,0.0004541826783679,287.0326843261719,294.1499938964844,292.1112670898437,291.7962646484375,294.4325866699219,293.57574462890625,285.87078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687978308647,2.2153712198047515e-09,0.0009687956189736,-0.004855397157371,0.0,0.0,0.0,-0.0059088049456477,60.0,8.72019100189209,-0.0,-6.024766463497144e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569885253906,0.0,0.0,9.134372521657495e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24346923828125,0.0,0.0,9.618952026357874e-05,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25439453125,0.0,0.0,7.104532414814457e-05,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422180175781,0.0,0.0,9.618945477996022e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25445556640625,0.0,0.0,0.0004562796966638,287.0169677734375,294.1499938964844,292.2403564453125,291.8963623046875,294.39556884765625,293.4605712890625,285.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732678299769,2.7383715295314914e-09,0.0009732650942169,-0.006225842051208,0.0,0.0,0.0,-0.0061680548824369,60.0,9.094100952148438,-0.0,-6.08052772577139e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569885253906,0.0,0.0,9.134372521657495e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24346923828125,0.0,0.0,9.618952026357874e-05,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25439453125,0.0,0.0,7.104532414814457e-05,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422180175781,0.0,0.0,9.618945477996022e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25445556640625,0.0,0.0,0.0004562796966638,287.0169677734375,294.1499938964844,292.2403564453125,291.8963623046875,294.39556884765625,293.4605712890625,285.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732678299769,2.7383715295314914e-09,0.0009732650942169,-0.006225842051208,0.0,0.0,0.0,-0.0061680548824369,60.0,9.094100952148438,-0.0,-6.08052772577139e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2500305175781,0.0,0.0,9.156646410701796e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,9.642407530918716e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474670410156,0.0,0.0,7.121855742298067e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353515625,0.0,0.0,9.642400982556865e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475280761719,0.0,0.0,0.0004573923361022,287.0091552734375,294.1499938964844,292.3048400878906,291.9459533691406,294.37762451171875,293.4019470214844,285.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756423532962,3.015866001376821e-09,0.0009756393264979,-0.006952959112823,0.0,0.0,0.0,-0.0063056224025785,60.0,9.259679794311523,-0.0,-6.11021704344239e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431030273437,0.0,0.0,9.18172809178941e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297668457031,0.0,0.0,9.668819257058205e-05,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405700683594,0.0,0.0,7.141364039853215e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,9.66881270869635e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,0.0004586451977957,287.0014038085937,294.1499938964844,292.3692321777344,291.9952087402344,294.36090087890625,293.3388671875,285.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783139685168,3.3283409361928307e-09,0.0009783107088878,-0.0077717239037156,0.0,0.0,0.0,-0.0064605199731886,60.0,9.40841579437256,-0.0,-6.143735475916401e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293395996094,0.0,0.0,9.225710527971388e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161560058594,0.0,0.0,9.715135092847048e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.226806640625,0.0,0.0,7.17557268217206e-05,298.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,9.715128544485196e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22686767578125,0.0,0.0,0.0004608422459568,286.9859924316406,294.1499938964844,292.4974670410156,292.09246826171875,294.3290100097656,293.2355041503906,285.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829996852204,3.876291287951972e-09,0.0009829957270994,-0.0092074563726782,0.0,0.0,0.0,-0.0067321495153009,60.0,9.693144798278809,-0.0,-6.202734681437505e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293395996094,0.0,0.0,9.225710527971388e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161560058594,0.0,0.0,9.715135092847048e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.226806640625,0.0,0.0,7.17557268217206e-05,298.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,9.715128544485196e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22686767578125,0.0,0.0,0.0004608422459568,286.9859924316406,294.1499938964844,292.4974670410156,292.09246826171875,294.3290100097656,293.2355041503906,285.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829996852204,3.876291287951972e-09,0.0009829957270994,-0.0092074563726782,0.0,0.0,0.0,-0.0067321495153009,60.0,9.693144798278809,-0.0,-6.202734681437505e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21563720703125,0.0,0.0,9.257662168238312e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20263671875,0.0,0.0,9.74878203123808e-05,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2131652832031,0.0,0.0,7.200423715403304e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.201416015625,0.0,0.0,9.748775482876226e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21319580078125,0.0,0.0,0.0004624383291229,286.97076416015625,294.1499938964844,292.62469482421875,292.187744140625,294.3000793457031,293.1577453613281,285.8771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986409955658,4.274365306145e-09,0.0009864057647064,-0.0102504435926675,0.0,0.0,0.0,-0.0069295139983296,60.0,9.95248031616211,-0.0,-6.245772254942494e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21563720703125,0.0,0.0,9.257662168238312e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20263671875,0.0,0.0,9.74878203123808e-05,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2131652832031,0.0,0.0,7.200423715403304e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.201416015625,0.0,0.0,9.748775482876226e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21319580078125,0.0,0.0,0.0004624383291229,286.97076416015625,294.1499938964844,292.62469482421875,292.187744140625,294.3000793457031,293.1577453613281,285.8771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986409955658,4.274365306145e-09,0.0009864057647064,-0.0102504435926675,0.0,0.0,0.0,-0.0069295139983296,60.0,9.95248031616211,-0.0,-6.245772254942494e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020263671875,0.0,0.0,9.280459926230832e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1891784667969,0.0,0.0,9.772788325790316e-05,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1995849609375,0.0,0.0,7.218155224109069e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18798828125,0.0,0.0,9.772782505024225e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1996154785156,0.0,0.0,0.000463577103801,286.9556579589844,294.1499938964844,292.7504577636719,292.2806701660156,294.27301025390625,293.0946350097656,285.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888336062431,4.5583719021635716e-09,0.0009888290660455,-0.0109945554286241,0.0,0.0,0.0,-0.0070702764205634,60.0,10.197168350219728,-0.0,-6.276569308738544e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020263671875,0.0,0.0,9.280459926230832e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1891784667969,0.0,0.0,9.772788325790316e-05,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1995849609375,0.0,0.0,7.218155224109069e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18798828125,0.0,0.0,9.772782505024225e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1996154785156,0.0,0.0,0.000463577103801,286.9556579589844,294.1499938964844,292.7504577636719,292.2806701660156,294.27301025390625,293.0946350097656,285.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888336062431,4.5583719021635716e-09,0.0009888290660455,-0.0109945554286241,0.0,0.0,0.0,-0.0070702764205634,60.0,10.197168350219728,-0.0,-6.276569308738544e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1884765625,0.0,0.0,9.295318886870518e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.17578125,0.0,0.0,9.78843600023538e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1860656738281,0.0,0.0,7.229711627587676e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.17462158203125,0.0,0.0,9.788429451873526e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1861267089844,0.0,0.0,0.000464319367893,286.9407043457031,294.1499938964844,292.8743591308594,292.3708190917969,294.2476501464844,293.05010986328125,285.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904169710353,4.743482495683793e-09,0.0009904123144224,-0.01147953979671,0.0,0.0,0.0,-0.0071620419621467,60.0,10.426857948303224,-0.0,-6.296682641959708e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1884765625,0.0,0.0,9.295318886870518e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.17578125,0.0,0.0,9.78843600023538e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1860656738281,0.0,0.0,7.229711627587676e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.17462158203125,0.0,0.0,9.788429451873526e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1861267089844,0.0,0.0,0.000464319367893,286.9407043457031,294.1499938964844,292.8743591308594,292.3708190917969,294.2476501464844,293.05010986328125,285.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904169710353,4.743482495683793e-09,0.0009904123144224,-0.01147953979671,0.0,0.0,0.0,-0.0071620419621467,60.0,10.426857948303224,-0.0,-6.296682641959708e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,9.2998961918056e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16912841796875,0.0,0.0,9.793255594559014e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1793518066406,0.0,0.0,7.233271753648296e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16796875,0.0,0.0,9.79324904619716e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1794128417969,0.0,0.0,0.0004645480075851,286.93328857421875,294.1499938964844,292.9354858398437,292.41473388671875,294.2359619140625,293.0383605957031,285.88287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909047512337,4.800497332979603e-09,0.0009908999782055,-0.0116289164870977,0.0,0.0,0.0,-0.0071903066709637,60.0,10.53459930419922,-0.0,-6.30288425895742e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1750793457031,0.0,0.0,9.302936814492568e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1625366210937,0.0,0.0,9.796457015909256e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,7.235636439872906e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1613464355469,0.0,0.0,9.796451195143165e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727294921875,0.0,0.0,0.0004646998713724,286.9259338378906,294.1499938964844,292.9960021972656,292.45782470703125,294.2248840332031,293.0329895019531,285.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912288514897,4.838371037152456e-09,0.0009912239620462,-0.0117281433194875,0.0,0.0,0.0,-0.007209082134068,60.0,10.63818359375,-0.0,-6.307005406824828e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1617736816406,0.0,0.0,9.3058159109205e-05,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493835449219,0.0,0.0,9.799488907447083e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.159423828125,0.0,0.0,7.237875979626551e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1482238769531,0.0,0.0,9.799483086680992e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1594543457031,0.0,0.0,0.0004648437316063,286.911376953125,294.1499938964844,293.114990234375,292.5413513183594,294.20458984375,293.0391540527344,285.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915354894474,4.874228576312589e-09,0.0009915306000038,-0.0118220867589116,0.0,0.0,0.0,-0.0072268573567271,60.0,10.834223747253418,-0.0,-6.310908418072358e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1617736816406,0.0,0.0,9.3058159109205e-05,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493835449219,0.0,0.0,9.799488907447083e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.159423828125,0.0,0.0,7.237875979626551e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1482238769531,0.0,0.0,9.799483086680992e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1594543457031,0.0,0.0,0.0004648437316063,286.911376953125,294.1499938964844,293.114990234375,292.5413513183594,294.20458984375,293.0391540527344,285.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915354894474,4.874228576312589e-09,0.0009915306000038,-0.0118220867589116,0.0,0.0,0.0,-0.0072268573567271,60.0,10.834223747253418,-0.0,-6.310908418072358e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.14862060546875,0.0,0.0,9.307045547757298e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363830566406,0.0,0.0,9.80078402790241e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1462707519531,0.0,0.0,7.238832040457055e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13525390625,0.0,0.0,9.800777479540557e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1463317871094,0.0,0.0,0.0004649051697924,286.8970031738281,294.1499938964844,293.2309265136719,292.6209716796875,294.1866455078125,293.0641784667969,285.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916663402691,4.889532334573232e-09,0.0009916614508256,-0.0118621820583939,0.0,0.0,0.0,-0.0072344439104199,60.0,11.017505645751951,-0.0,-6.312574640787716e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.14862060546875,0.0,0.0,9.307045547757298e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363830566406,0.0,0.0,9.80078402790241e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1462707519531,0.0,0.0,7.238832040457055e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13525390625,0.0,0.0,9.800777479540557e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1463317871094,0.0,0.0,0.0004649051697924,286.8970031738281,294.1499938964844,293.2309265136719,292.6209716796875,294.1866455078125,293.0641784667969,285.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916663402691,4.889532334573232e-09,0.0009916614508256,-0.0118621820583939,0.0,0.0,0.0,-0.0072344439104199,60.0,11.017505645751951,-0.0,-6.312574640787716e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1355895996094,0.0,0.0,9.308951848652214e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1235046386719,0.0,0.0,9.8027907370124e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332702636719,0.0,0.0,7.240314153023064e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.12237548828125,0.0,0.0,9.80278491624631e-05,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1333312988281,0.0,0.0,0.0004650003975257,286.88287353515625,294.1499938964844,293.34332275390625,292.69635009765625,294.1709899902344,293.1048278808594,285.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918693685904,4.913268902839718e-09,0.0009918643627315,-0.0119243692606687,0.0,0.0,0.0,-0.0072462107054889,60.0,11.19023609161377,-0.0,-6.315158884717675e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1355895996094,0.0,0.0,9.308951848652214e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1235046386719,0.0,0.0,9.8027907370124e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332702636719,0.0,0.0,7.240314153023064e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.12237548828125,0.0,0.0,9.80278491624631e-05,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1333312988281,0.0,0.0,0.0004650003975257,286.88287353515625,294.1499938964844,293.34332275390625,292.69635009765625,294.1709899902344,293.1048278808594,285.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918693685904,4.913268902839718e-09,0.0009918643627315,-0.0119243692606687,0.0,0.0,0.0,-0.0072462107054889,60.0,11.19023609161377,-0.0,-6.315158884717675e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1226806640625,0.0,0.0,9.312595648225396e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107482910156,0.0,0.0,9.806628077058122e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1203918457031,0.0,0.0,7.243148138513789e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.109619140625,0.0,0.0,9.80662225629203e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204528808594,0.0,0.0,0.0004651824419852,286.8689270019531,294.1499938964844,293.4518737792969,292.76708984375,294.1575622558594,293.1580505371094,285.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992257380858,4.9586512673727165e-09,0.0009922524914145,-0.012043266557157,0.0,0.0,0.0,-0.00726870726794,60.0,11.35402774810791,-0.0,-6.320102130530358e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1226806640625,0.0,0.0,9.312595648225396e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107482910156,0.0,0.0,9.806628077058122e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1203918457031,0.0,0.0,7.243148138513789e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.109619140625,0.0,0.0,9.80662225629203e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204528808594,0.0,0.0,0.0004651824419852,286.8689270019531,294.1499938964844,293.4518737792969,292.76708984375,294.1575622558594,293.1580505371094,285.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992257380858,4.9586512673727165e-09,0.0009922524914145,-0.012043266557157,0.0,0.0,0.0,-0.00726870726794,60.0,11.35402774810791,-0.0,-6.320102130530358e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11627197265625,0.0,0.0,9.315104398410769e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044006347656,0.0,0.0,9.809269977267832e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.114013671875,0.0,0.0,7.245099550345913e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033020019531,0.0,0.0,9.80926415650174e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1140441894531,0.0,0.0,0.0004653077630791,286.8620300292969,294.1499938964844,293.5045471191406,292.80059814453125,294.1516418457031,293.1887512207031,285.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925245540216,4.989897828266976e-09,0.0009925196645781,-0.0121251298114657,0.0,0.0,0.0,-0.007284197025001,60.0,11.432600021362305,-0.0,-6.323507051320122e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098937988281,0.0,0.0,9.317979129264133e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0981140136719,0.0,0.0,9.81229604803957e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.107666015625,0.0,0.0,7.24733472452499e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970153808594,0.0,0.0,9.81229095486924e-05,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1076965332031,0.0,0.0,0.0004654513322748,286.8551940917969,294.1499938964844,293.5560913085937,292.83282470703125,294.1462707519531,293.2216491699219,285.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992830726318,5.025700744454298e-09,0.0009928257204592,-0.0122189298272132,0.0,0.0,0.0,-0.0073019452393054,60.0,11.509041786193848,-0.0,-6.327409352024915e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1028137207031,0.0,0.0,9.321601100964472e-05,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0910949707031,0.0,0.0,9.816110832616688e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1005554199219,0.0,0.0,7.250151975313202e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0899963378906,0.0,0.0,9.816105011850595e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1006164550781,0.0,0.0,0.0004656322998926,286.8475646972656,294.1499938964844,293.6124267578125,292.8673095703125,294.14080810546875,293.2607727050781,285.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932166431099,5.070823760888743e-09,0.0009932115208357,-0.0123371472582221,0.0,0.0,0.0,-0.0073243137449026,60.0,11.59200382232666,-0.0,-6.332328439384582e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0972595214844,0.0,0.0,9.324718121206388e-05,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0856018066406,0.0,0.0,9.819393017096444e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09503173828125,0.0,0.0,7.252576324390247e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845031738281,0.0,0.0,9.819387196330354e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950622558594,0.0,0.0,0.0004657879762817,286.8416442871094,294.1499938964844,293.6556091308594,292.8931884765625,294.1368713378906,293.2928466796875,285.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935486596077,5.1096460396138355e-09,0.0009935435373336,-0.0124388560652732,0.0,0.0,0.0,-0.0073435585945844,60.0,11.655264854431152,-0.0,-6.336563274089714e-08,0.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.084716796875,0.0,0.050000000745058,9.332792251370849e-05,298.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.0,0.050000000745058,9.827894973568618e-05,298.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.0,0.050000000745058,7.258856203407049e-05,298.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721435546875,0.0,0.050000000745058,9.827889880398288e-05,298.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0825500488281,0.0,0.050000000745058,0.000466191326268,286.8282775878906,285.4460144042969,293.75,292.9478454589844,294.1293334960937,293.3700866699219,285.9100341796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944087360054,5.210228248841986e-09,0.0009944036137312,-0.0127023663371801,0.0,0.0,0.0,-0.0073934192769229,60.0,11.791668891906738,-0.0,-6.347539738271736e-08,1.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.084716796875,0.0,0.050000000745058,9.332792251370849e-05,298.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.0,0.050000000745058,9.827894973568618e-05,298.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.0,0.050000000745058,7.258856203407049e-05,298.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721435546875,0.0,0.050000000745058,9.827889880398288e-05,298.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0825500488281,0.0,0.050000000745058,0.000466191326268,286.8282775878906,285.4460144042969,293.75,292.9478454589844,294.1293334960937,293.3700866699219,285.9100341796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944087360054,5.210228248841986e-09,0.0009944036137312,-0.0127023663371801,0.0,0.0,0.0,-0.0073934192769229,60.0,11.791668891906738,-0.0,-6.347539738271736e-08,1.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.5935949087142944,0.050000000745058,0.0409550257027149,298.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318115234375,0.5935949087142944,0.050000000745058,0.0431276299059391,298.7674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337646484375,0.5935949087142944,0.050000000745058,0.0318539254367351,298.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315979003906,0.5935949087142944,0.050000000745058,0.0431276224553585,298.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337646484375,0.5935949087142944,0.050000000745058,0.2045787423849105,286.0961608886719,285.3891296386719,293.7958679199219,292.9736328125,296.8700561523437,297.564453125,286.1348876953125,1.0,0.1081524863839149,0.0856349542737007,0.0856349542737007,1.0,1.0,-0.4365035593509674,0.0005813962197862,0.4359221756458282,-0.131080612540245,0.0,0.0,0.0,13.867175102233888,60.0,1414.590576171875,0.0,15.075382232666016,1.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768493652344,0.5950062274932861,0.050000000745058,0.0454028137028217,298.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767272949219,0.5950062274932861,0.050000000745058,0.0478113479912281,298.71221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67681884765625,0.5950062274932861,0.050000000745058,0.0353133007884025,298.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767272949219,0.5950062274932861,0.050000000745058,0.0478113479912281,298.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.67681884765625,0.5950062274932861,0.050000000745058,0.2267964482307434,286.7673034667969,285.3322448730469,293.8417358398437,292.99932861328125,297.25262451171875,298.6448059082031,287.6493530273437,1.0,0.1184704974293708,0.1712699085474014,0.1712699085474014,1.0,1.0,-0.4837653338909149,0.0181748252362012,0.4655905067920685,-0.1244488582015037,0.0,0.0,0.0,16.621646881103516,60.0,2921.265869140625,0.0,20.174713134765625,1.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6446838378906,0.5580497980117798,0.050000000745058,0.0457587391138076,298.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6446838378906,0.5580497980117798,0.050000000745058,0.0481861568987369,298.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6446838378906,0.5580497980117798,0.050000000745058,0.0355901308357715,298.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6446838378906,0.5580497980117798,0.050000000745058,0.0481861568987369,298.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6446838378906,0.5580497980117798,0.050000000745058,0.2285743802785873,288.7815856933594,285.2549133300781,293.9040832519531,293.0341186523437,297.2379455566406,298.6404724121094,289.44659423828125,1.0,0.1305825263261795,0.2875817120075226,0.2875817120075226,1.0,1.0,-0.4875684082508087,0.0467791967093944,0.4407891929149627,-0.0966942086815834,1.0,1.0,0.0,22.12254905700684,60.0,2961.28076171875,0.0,24.9879207611084,1.0,281.91748046875,283.88134765625,295.2986755371094,296.84747314453125,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,-1.025094782242081e-21,-5.125473911210407e-22,-5.125473911210407e-22,0.0,0.0,-0.0,4.007783718407154e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2279968261719,0.5444285273551941,0.050000000745058,0.045852817595005,298.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2279968261719,0.5444285273551941,0.050000000745058,0.0482852235436439,298.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2279968261719,0.5444285273551941,0.050000000745058,0.0356633029878139,298.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2279968261719,0.5444285273551941,0.050000000745058,0.0482852235436439,298.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2279968261719,0.5444285273551941,0.050000000745058,0.2290443181991577,289.29522705078125,285.2183837890625,293.9335632324219,293.0505065917969,297.2337646484375,298.6210021972656,288.7915954589844,1.0,0.1356986910104751,0.3425398170948028,0.3425398170948028,1.0,1.0,-0.4885710477828979,0.068399004638195,0.4201720356941223,-0.0753236338496208,1.0,1.0,0.0,24.64209747314453,60.0,11102.5537109375,0.0,27.1531982421875,1.0,282.1197509765625,289.33331298828125,295.90435791015625,296.8581237792969,293.1499938964844,293.1499938964844,283.1499938964844,1497.290771484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0285850595682859,1.0,0.0,0.0,0.7905892729759216,0.7905981540679932,8.217899249984839e-08,4.181229114532471,4.18121862411499,1.0449872206663711e-05,0.0,0.0,-0.0,5432.03466796875,0.0,16.620040893554688,1878.51806640625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8603820800781,0.5276452302932739,0.050000000745058,0.0459926463663578,298.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8603820800781,0.5276452302932739,0.050000000745058,0.0484324730932712,298.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8603820800781,0.5276452302932739,0.050000000745058,0.0357720591127872,298.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8603820800781,0.5276452302932739,0.050000000745058,0.0484324730932712,298.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8603820800781,0.5276452302932739,0.050000000745058,0.2297427952289581,287.6836242675781,285.1614074707031,293.9794921875,293.075927734375,297.2271728515625,298.5919494628906,286.57940673828125,1.0,0.142946720123291,0.4281747937202453,0.4281747937202453,1.0,1.0,-0.4900611042976379,0.1098473072052002,0.3802137970924377,-0.0342769175767898,1.0,1.0,0.0,28.38821220397949,60.0,11680.8427734375,0.0,30.385873794555664,1.0,282.4739074707031,286.1607666015625,296.8755187988281,297.5472106933594,293.1499938964844,293.1499938964844,283.1499938964844,2036.44287109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1612158715724945,1.0,0.0,0.0,0.9505094289779664,0.9505113363265992,6.173549138566159e-08,4.263862133026123,4.263852596282959,9.803515240491834e-06,0.0,0.0,-0.0,4893.06494140625,0.0,26.41628837585449,1895.155517578125,0.0,0.0,0.2429888397455215,1.0,0.0,3.0,1.0,0.0
