time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906760,298.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291564941406,0.5150495171546936,0.050000000745058,0.0461230054497718,298.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291564941406,0.5150495171546936,0.050000000745058,0.0485697463154792,298.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291564941406,0.5150495171546936,0.050000000745058,0.0358734503388404,298.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291564941406,0.5150495171546936,0.050000000745058,0.0485697463154792,298.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291564941406,0.5150495171546936,0.050000000745058,0.2303939759731292,286.0911865234375,285.1044311523437,294.02545166015625,293.10125732421875,297.1097106933594,298.5567932128906,285.5130920410156,1.0,0.1493727713823318,0.5425398349761963,0.5425398349761963,0.800000011920929,1.0,-0.4914502501487732,0.166909247636795,0.3245410025119781,0.0223419591784477,1.0,1.0,0.0,31.882923126220703,60.0,10941.2490234375,0.0,33.41664123535156,1.0,282.75738525390625,285.0930480957031,297.2862243652344,297.9706115722656,293.1499938964844,293.1499938964844,283.1499938964844,3343.859130859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3055151700973511,1.0,0.0,0.0,1.2180018424987793,1.2180044651031494,9.904699282969889e-08,4.26587438583374,4.265864849090576,9.786352165974677e-06,0.0,0.0,-0.0,4052.511474609375,0.0,55.31303405761719,1895.4302978515625,0.0,125.0431671142578,0.3107071816921234,1.0,0.0,3.0,1.0,0.0
17906820,298.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.5013726353645325,0.050000000745058,0.0463012047111988,298.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.5013726353645325,0.050000000745058,0.0487574003636837,298.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.5013726353645325,0.050000000745058,0.0360120497643947,298.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.5013726353645325,0.050000000745058,0.0487574003636837,298.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.5013726353645325,0.050000000745058,0.2312841117382049,285.1132507324219,285.01739501953125,294.0956726074219,293.1397705078125,296.1551818847656,298.4974670410156,284.9655456542969,1.0,0.1577684879302978,0.7172580361366272,0.7172580361366272,0.4944552481174469,1.0,-0.4933487772941589,0.2859258651733398,0.2074229121208191,0.1405902057886123,0.8902040719985962,0.8902040719985962,0.0,36.6658821105957,60.0,10728.169921875,0.0,37.612884521484375,1.0,283.0174560546875,284.63720703125,296.8317565917969,297.74871826171875,293.1499938964844,293.1499938964844,283.1499938964844,6436.75,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3997304141521454,1.0,0.0,0.0,1.594306230545044,1.5943107604980469,1.696045472954211e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3976.7900390625,0.0,126.35760498046876,1895.4371337890625,0.0,275.2046813964844,0.4006255567073822,1.0,0.0,3.0,1.0,0.0
17906880,298.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.4981110394001007,0.050000000745058,0.0463507138192653,298.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.4981110394001007,0.050000000745058,0.0488095320761203,298.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.4981110394001007,0.050000000745058,0.0360505543649196,298.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.4981110394001007,0.050000000745058,0.0488095320761203,298.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.4981110394001007,0.050000000745058,0.231531411409378,285.0015869140625,284.9904479980469,294.11737060546875,293.151611328125,295.6410217285156,298.4794921875,284.90435791015625,1.0,0.1600430607795715,0.7712699174880981,0.7712699174880981,0.4000000059604645,1.0,-0.4938763082027435,0.3505672514438629,0.1433090418577194,0.2048762589693069,0.8406602740287781,0.8406602740287781,0.0,37.999168395996094,60.0,10872.0185546875,0.0,38.79627990722656,1.0,283.0591125488281,284.6139221191406,296.6943359375,297.62701416015625,293.1499938964844,293.1499938964844,283.1499938964844,8174.4501953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134202897548675,1.0,0.0,0.0,1.6683905124664309,1.6683956384658811,1.8573294369161888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.570556640625,0.0,148.65313720703125,1895.4371337890625,0.0,299.9348449707031,0.4178767204284668,1.0,0.0,3.0,1.0,0.0
17906940,298.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.4871281087398529,0.050000000745058,0.0465372912585735,298.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.4871281087398529,0.050000000745058,0.0490060076117515,298.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.4871281087398529,0.050000000745058,0.0361956693232059,298.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.4871281087398529,0.050000000745058,0.0490060076117515,298.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.4871281087398529,0.050000000745058,0.2324634045362472,284.8280334472656,284.95001220703125,294.20928955078125,293.2015380859375,294.22442626953125,298.4149475097656,284.8252868652344,1.0,0.1682846248149871,1.0,1.0,0.0,1.0,-0.4958648979663849,0.4958628714084625,2.0372765447973507e-06,0.3493007719516754,0.7044675946235657,0.7044675946235657,0.0,43.01272201538086,60.0,11594.2939453125,-0.0,43.25699615478516,1.0,283.134033203125,284.69952392578125,296.3085327148437,297.2565612792969,293.1499938964844,293.1499938964844,283.1499938964844,16134.5771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4289114773273468,1.0,0.0,0.0,1.7495362758636477,1.7495431900024414,2.0423929925073026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.0751953125,0.0,197.04217529296875,1895.4371337890625,0.0,329.9158630371094,0.4520144462585449,1.0,0.0,3.0,1.0,0.0
17907000,298.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.4871281087398529,0.050000000745058,0.0465372912585735,298.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.4871281087398529,0.050000000745058,0.0490060076117515,298.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.4871281087398529,0.050000000745058,0.0361956693232059,298.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.4871281087398529,0.050000000745058,0.0490060076117515,298.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.4871281087398529,0.050000000745058,0.2324634045362472,284.8280334472656,284.95001220703125,294.20928955078125,293.2015380859375,294.22442626953125,298.4149475097656,284.8252868652344,1.0,0.1682846248149871,1.0,1.0,0.0,1.0,-0.4958648979663849,0.4958628714084625,2.0372765447973507e-06,0.3493007719516754,0.7044675946235657,0.7044675946235657,0.0,43.01272201538086,60.0,11594.2939453125,-0.0,43.25699615478516,1.0,283.134033203125,284.69952392578125,296.3085327148437,297.2565612792969,293.1499938964844,293.1499938964844,283.1499938964844,16134.5771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4289114773273468,1.0,0.0,0.0,1.7495362758636477,1.7495431900024414,2.0423929925073026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.0751953125,0.0,197.04217529296875,1895.4371337890625,0.0,329.9158630371094,0.4520144462585449,1.0,0.0,3.0,1.0,0.0
17907060,298.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.479000836610794,0.050000000745058,0.0466874614357948,298.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.479000836610794,0.050000000745058,0.0491641424596309,298.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.479000836610794,0.050000000745058,0.0363124683499336,298.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.479000836610794,0.050000000745058,0.0491641424596309,298.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.479000836610794,0.050000000745058,0.2332135289907455,284.88739013671875,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.36883544921875,284.91192626953125,1.0,0.1745678931474685,1.0,1.0,0.0,1.0,-0.4974651038646698,0.4974647760391235,3.53569902244999e-07,0.3508261740207672,0.6762815713882446,0.6762815713882446,0.0,47.03177261352539,48.0,11715.7783203125,-0.0,46.84209060668945,1.0,283.1471252441406,284.8175048828125,296.19580078125,297.1137390136719,293.1499938964844,293.1499938964844,283.1499938964844,18611.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145938158035278,1.0,0.0,0.0,1.6692566871643066,1.6692636013031006,1.8592578499010415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.25146484375,0.0,184.57041931152344,1895.4371337890625,0.0,302.1268920898437,0.4446200132369995,1.0,0.0,3.0,1.0,0.0
17907120,298.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.479000836610794,0.050000000745058,0.0466874614357948,298.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.479000836610794,0.050000000745058,0.0491641424596309,298.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.479000836610794,0.050000000745058,0.0363124683499336,298.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.479000836610794,0.050000000745058,0.0491641424596309,298.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.479000836610794,0.050000000745058,0.2332135289907455,284.88739013671875,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.36883544921875,284.91192626953125,1.0,0.1745678931474685,1.0,1.0,0.0,1.0,-0.4974651038646698,0.4974647760391235,3.53569902244999e-07,0.3508261740207672,0.6762815713882446,0.6762815713882446,0.0,47.03177261352539,48.0,11715.7783203125,-0.0,46.84209060668945,1.0,283.1471252441406,284.8175048828125,296.19580078125,297.1137390136719,293.1499938964844,293.1499938964844,283.1499938964844,18611.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145938158035278,1.0,0.0,0.0,1.6692566871643066,1.6692636013031006,1.8592578499010415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.25146484375,0.0,184.57041931152344,1895.4371337890625,0.0,302.1268920898437,0.4446200132369995,1.0,0.0,3.0,1.0,0.0
17907180,298.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.4782869219779968,0.050000000745058,0.0467006750404834,298.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.4782869219779968,0.050000000745058,0.049178060144186,298.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.4782869219779968,0.050000000745058,0.036322746425867,298.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.4782869219779968,0.050000000745058,0.049178060144186,298.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.4782869219779968,0.050000000745058,0.2332795411348343,284.9360656738281,284.95001220703125,294.39312744140625,293.2998352050781,294.3828125,298.3374328613281,284.9390563964844,1.0,0.1746344715356826,1.0,1.0,0.0,1.0,-0.4976063370704651,0.4976059794425964,3.53842693812112e-07,0.3512715399265289,0.6876371502876282,0.6876371502876282,0.0,47.3885612487793,36.0,11853.3955078125,-0.0,47.16130065917969,1.0,283.14947509765625,284.8269348144531,296.2355041503906,297.1421203613281,293.1499938964844,293.1499938964844,283.1499938964844,17739.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4003543555736542,1.0,0.0,0.0,1.689445972442627,1.689452886581421,1.904504500771509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.55615234375,0.0,186.7575225830078,1895.4371337890625,0.0,276.3004150390625,0.4466694295406341,1.0,0.0,3.0,1.0,0.0
17907240,298.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.4782869219779968,0.050000000745058,0.0467006750404834,298.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.4782869219779968,0.050000000745058,0.049178060144186,298.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.4782869219779968,0.050000000745058,0.036322746425867,298.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.4782869219779968,0.050000000745058,0.049178060144186,298.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.4782869219779968,0.050000000745058,0.2332795411348343,284.9360656738281,284.95001220703125,294.39312744140625,293.2998352050781,294.3828125,298.3374328613281,284.9390563964844,1.0,0.1746344715356826,1.0,1.0,0.0,1.0,-0.4976063370704651,0.4976059794425964,3.53842693812112e-07,0.3512715399265289,0.6876371502876282,0.6876371502876282,0.0,47.3885612487793,36.0,11853.3955078125,-0.0,47.16130065917969,1.0,283.14947509765625,284.8269348144531,296.2355041503906,297.1421203613281,293.1499938964844,293.1499938964844,283.1499938964844,17739.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4003543555736542,1.0,0.0,0.0,1.689445972442627,1.689452886581421,1.904504500771509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.55615234375,0.0,186.7575225830078,1895.4371337890625,0.0,276.3004150390625,0.4466694295406341,1.0,0.0,3.0,1.0,0.0
17907300,298.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.4803958833217621,0.050000000745058,0.0466615557670593,298.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.4803958833217621,0.050000000745058,0.0491368658840656,298.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.4803958833217621,0.050000000745058,0.0362923219799995,298.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.4803958833217621,0.050000000745058,0.0491368658840656,298.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.4803958833217621,0.050000000745058,0.2330841422080993,284.93975830078125,284.95001220703125,294.4390563964844,293.3240661621094,294.4287414550781,298.3259582519531,284.9410095214844,1.0,0.1728650629520416,1.0,1.0,0.0,1.0,-0.4971896111965179,0.4971892535686493,3.535648716024298e-07,0.3511328399181366,0.6862433552742004,0.6862433552742004,0.0,46.3442497253418,36.0,11874.48046875,-0.0,46.2269401550293,1.0,283.1497497558594,284.82720947265625,296.2763671875,297.1810913085937,293.1499938964844,293.1499938964844,283.1499938964844,17843.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965291976928711,1.0,0.0,0.0,1.6914061307907104,1.6914130449295044,1.9089263503246922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.1904296875,0.0,187.6281890869141,1895.4371337890625,0.0,269.6259460449219,0.44724041223526,1.0,0.0,3.0,1.0,0.0
17907360,298.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.4837574064731598,0.050000000745058,0.0465991236269474,298.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.4837574064731598,0.050000000745058,0.049071118235588,298.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.4837574064731598,0.050000000745058,0.036243762820959,298.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.4837574064731598,0.050000000745058,0.049071118235588,298.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.4837574064731598,0.050000000745058,0.2327722609043121,284.9425354003906,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3166809082031,284.9444274902344,1.0,0.1701039969921112,1.0,1.0,0.0,1.0,-0.496524453163147,0.4965240955352783,3.53076558212706e-07,0.3508111536502838,0.6852260828018188,0.6852260828018188,0.0,44.67640686035156,25.0,11891.56640625,-0.0,44.737884521484375,1.0,283.14990234375,284.83038330078125,296.3182983398437,297.2237243652344,293.1499938964844,293.1499938964844,283.1499938964844,17950.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3946275413036346,1.0,0.0,0.0,1.690474033355713,1.6904810667037964,1.9068231438268413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.11376953125,0.0,187.755615234375,1895.4371337890625,0.0,266.344970703125,0.4473068416118622,1.0,0.0,3.0,1.0,0.0
17907420,298.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.4893796741962433,0.050000000745058,0.0464968606829643,298.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.4893796741962433,0.050000000745058,0.0489634349942207,298.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.4893796741962433,0.050000000745058,0.0361642241477966,298.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.4893796741962433,0.050000000745058,0.0489634349942207,298.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.4893796741962433,0.050000000745058,0.232261449098587,284.947021484375,284.95001220703125,294.5437316894531,293.3787841796875,294.53338623046875,298.3076171875,284.94891357421875,1.0,0.1655774712562561,1.0,1.0,0.0,1.0,-0.4954346120357513,0.4954342544078827,3.522505949149491e-07,0.3502249121665954,0.6860974431037903,0.6860974431037903,0.0,41.94411849975586,25.0,11916.7587890625,-0.0,42.30681228637695,1.0,283.14996337890625,284.8333435058594,296.3686218261719,297.27783203125,293.1499938964844,293.1499938964844,283.1499938964844,17939.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942304253578186,1.0,0.0,0.0,1.6917864084243774,1.6917933225631714,1.9097849701665842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.89111328125,0.0,188.05845642089844,1895.4371337890625,0.0,265.662841796875,0.4475915133953094,1.0,0.0,3.0,1.0,0.0
17907480,298.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6797913312911987,0.1695706397294998,0.1047690957784652,298.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5026566386222839,0.050000000745058,0.0487375482916832,298.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.585044801235199,0.1626866161823272,0.0525853745639324,298.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5026566386222839,0.050000000745058,0.0487375482916832,298.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5026566386222839,0.050000000745058,0.2311899363994598,284.95269775390625,284.95001220703125,294.5767822265625,293.3959045410156,294.5672607421875,298.3016357421875,284.9866027832031,1.0,0.1635172069072723,1.0,1.0,0.0,1.0,-0.583156168460846,0.5831557512283325,4.295058317893563e-07,0.4147132635116577,0.6895400881767273,0.6895400881767273,0.0,36.88463592529297,45.0,12963.587890625,-0.0,47.93206024169922,1.0,283.1499938964844,284.8900451660156,296.3951416015625,297.3123779296875,293.1499938964844,293.1499938964844,283.1499938964844,17868.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947699069976806,1.0,0.0,0.0,1.6944867372512815,1.6944937705993652,1.9158864006385562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.0263671875,0.0,188.51632690429688,1895.4371337890625,0.0,266.5897827148437,0.4480436444282532,1.0,0.0,3.0,1.0,0.0
17907540,298.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47564697265625,0.8022544384002686,0.1597664654254913,0.1456511616706848,298.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728088378906,0.7787601351737976,0.1535840630531311,0.1406304091215133,298.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753112792969,0.7975367903709412,0.1572798043489456,0.111352190375328,298.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264221191406,0.5347327589988708,0.050000000745058,0.0483649186789989,297.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264221191406,0.5347327589988708,0.050000000745058,0.2294223606586456,285.4686889648437,284.95001220703125,294.66845703125,293.4429931640625,294.662109375,298.1368103027344,285.5223999023437,1.0,0.1718274801969528,1.0,1.0,0.0,1.0,-0.8105699419975281,0.8105692267417908,6.701039865220082e-07,0.5939172506332397,1.0,1.0,0.0,29.54034996032715,33.0,18395.390625,-0.0,71.1268081665039,1.0,283.1499938964844,285.2714538574219,296.64508056640625,297.8311462402344,293.1499938964844,293.1499938964844,283.1499938964844,9667.9990234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307233095169067,1.0,0.0,0.0,2.06847882270813,2.068486213684082,2.854930869489181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.09228515625,0.0,271.0082092285156,1895.4371337890625,0.0,333.5801696777344,0.516014039516449,1.0,0.0,3.0,1.0,0.0
17907600,298.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47564697265625,0.8022544384002686,0.1597664654254913,0.1456511616706848,298.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728088378906,0.7787601351737976,0.1535840630531311,0.1406304091215133,298.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753112792969,0.7975367903709412,0.1572798043489456,0.111352190375328,298.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264221191406,0.5347327589988708,0.050000000745058,0.0483649186789989,297.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264221191406,0.5347327589988708,0.050000000745058,0.2294223606586456,285.4686889648437,284.95001220703125,294.66845703125,293.4429931640625,294.662109375,298.1368103027344,285.5223999023437,1.0,0.1718274801969528,1.0,1.0,0.0,1.0,-0.8105699419975281,0.8105692267417908,6.701039865220082e-07,0.5939172506332397,1.0,1.0,0.0,29.54034996032715,33.0,18395.390625,-0.0,71.1268081665039,1.0,283.1499938964844,285.2714538574219,296.64508056640625,297.8311462402344,293.1499938964844,293.1499938964844,283.1499938964844,9667.9990234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307233095169067,1.0,0.0,0.0,2.06847882270813,2.068486213684082,2.854930869489181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.09228515625,0.0,271.0082092285156,1895.4371337890625,0.0,333.5801696777344,0.516014039516449,1.0,0.0,3.0,1.0,0.0
17907660,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63385009765625,0.8375639915466309,0.1622963100671768,0.1455460488796234,297.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6331481933594,0.8181792497634888,0.1486045569181442,0.1421793848276138,298.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336669921875,0.8323456645011902,0.1587327271699905,0.110959805548191,297.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336364746094,0.8168236613273621,0.1492226719856262,0.1414352655410766,297.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6118469238281,0.5645071864128113,0.050000000745058,0.2283649891614914,285.6320495605469,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0326232910156,285.6513671875,1.0,0.1756371259689331,1.0,1.0,0.0,1.0,-0.9222666621208192,0.922265887260437,8.121743348965538e-07,0.6846176385879517,1.0,1.0,0.0,25.119956970214844,25.0,20979.59765625,-0.0,84.16466522216797,1.0,283.1499938964844,285.3087463378906,296.8206787109375,298.24713134765625,293.1499938964844,293.1499938964844,283.1499938964844,12217.7255859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012015104293823,1.0,0.0,0.0,2.3281939029693604,2.3282032012939453,3.616859771682357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.85205078125,0.0,386.2988586425781,1895.4371337890625,0.0,510.6214904785156,0.5791378021240234,1.0,0.0,3.0,1.0,0.0
17907720,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63385009765625,0.8375639915466309,0.1622963100671768,0.1455460488796234,297.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6331481933594,0.8181792497634888,0.1486045569181442,0.1421793848276138,298.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336669921875,0.8323456645011902,0.1587327271699905,0.110959805548191,297.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336364746094,0.8168236613273621,0.1492226719856262,0.1414352655410766,297.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6118469238281,0.5645071864128113,0.050000000745058,0.2283649891614914,285.6320495605469,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0326232910156,285.6513671875,1.0,0.1756371259689331,1.0,1.0,0.0,1.0,-0.9222666621208192,0.922265887260437,8.121743348965538e-07,0.6846176385879517,1.0,1.0,0.0,25.119956970214844,25.0,20979.59765625,-0.0,84.16466522216797,1.0,283.1499938964844,285.3087463378906,296.8206787109375,298.24713134765625,293.1499938964844,293.1499938964844,283.1499938964844,12217.7255859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012015104293823,1.0,0.0,0.0,2.3281939029693604,2.3282032012939453,3.616859771682357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.85205078125,0.0,386.2988586425781,1895.4371337890625,0.0,510.6214904785156,0.5791378021240234,1.0,0.0,3.0,1.0,0.0
17907780,298.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843688964844,0.5151875615119934,0.1743099987506866,0.0041980054229497,297.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839416503906,0.5151875615119934,0.1515413522720337,0.0044206986203789,298.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.5151875615119934,0.1672782152891159,0.0032651147339493,297.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836975097656,0.5151875615119934,0.1478475034236908,0.0044206981547176,297.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778991699219,0.5151875615119934,0.1391853839159011,0.0209699571132659,285.88726806640625,284.95001220703125,294.83648681640625,293.52764892578125,294.8316650390625,298.04376220703125,285.8712463378906,1.0,0.1823594123125076,1.0,1.0,0.0,1.0,-1.249096155166626,1.2490949630737305,1.2455060414140462e-06,0.8412480354309082,1.0,1.0,0.0,9.679200172424316,25.0,24365.576171875,-0.0,4.716641902923584,1.0,283.1499938964844,285.4460144042969,296.84747314453125,298.4871520996094,293.1499938964844,293.1499938964844,283.1499938964844,14240.4169921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5544344186782837,1.0,0.0,0.0,2.513537168502808,2.5135481357574463,4.2156446511398826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.84326171875,0.0,486.09613037109375,1895.4371337890625,0.0,705.332275390625,0.6212528347969055,1.0,0.0,3.0,1.0,0.0
17907840,298.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156494140625,0.9217714071273804,0.1780417412519455,0.1223968714475631,297.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.9598991870880128,0.1532395631074905,0.1435147523880005,298.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.98881858587265,0.1701020002365112,0.1166202872991561,297.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.9525023698806764,0.1488277912139892,0.1404378861188888,297.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.9285832643508912,0.13803331553936,0.6230719089508057,285.9142761230469,284.95001220703125,294.8514709472656,293.5350952148437,294.84625244140625,298.0345153808594,285.8947448730469,1.0,0.1812198609113693,1.0,1.0,0.0,1.0,-1.0584746599197388,1.0584735870361328,1.0350109960199916e-06,0.8305071592330933,1.0,1.0,0.0,16.544633865356445,45.0,24624.791015625,-0.0,126.59872436523438,1.0,283.1499938964844,285.4661865234375,296.8465576171875,298.5137939453125,293.1499938964844,293.1499938964844,283.1499938964844,14568.6240234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5639517307281494,1.0,0.0,0.0,2.542337656021118,2.542348861694336,4.312805401696096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.59716796875,0.0,502.9976501464844,1895.4371337890625,0.0,747.2523803710938,0.6311768889427185,1.0,0.0,3.0,1.0,0.0
17907900,298.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91229248046875,0.8791812062263489,0.187318816781044,0.0918341726064682,297.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91229248046875,0.8791812062263489,0.1583355069160461,0.0967058092355728,298.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91229248046875,0.8791812062263489,0.1771599054336547,0.0714265778660774,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.8791812062263489,0.151835411787033,0.0967058092355728,297.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.9761630296707152,0.135048359632492,0.6141790151596069,285.914306640625,284.95001220703125,294.89715576171875,293.55767822265625,294.8927001953125,298.0189208984375,285.92108154296875,1.0,0.1877253949642181,1.0,1.0,0.0,1.0,-1.1532766819000244,1.153275489807129,1.1623159252849291e-06,0.871500551700592,1.0,1.0,0.0,15.308216094970703,45.0,25651.76171875,-0.0,118.72052001953124,1.0,283.1499938964844,285.4678955078125,296.826904296875,298.5746765136719,293.1499938964844,293.1499938964844,283.1499938964844,15742.0439453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886965394020081,1.0,0.0,0.0,2.642740726470948,2.6427526473999023,4.660177239657061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.2958984375,0.0,564.9759521484375,1895.4371337890625,0.0,867.8059692382812,0.6528210043907166,1.0,0.0,3.0,1.0,0.0
17907960,298.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94805908203125,0.895421028137207,0.1937274187803268,0.1028790473937988,297.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94805908203125,0.895421028137207,0.1621913313865661,0.1083365902304649,298.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.94805908203125,0.895421028137207,0.1819953620433807,0.0800170376896858,297.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481201171875,0.895421028137207,0.1539406031370163,0.1083365902304649,297.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9492492675781,0.9507033824920654,0.1329439580440521,0.6033666729927063,285.9507141113281,284.95001220703125,294.9427795410156,293.5800476074219,294.9385070800781,298.0026550292969,285.9631042480469,1.0,0.1958062052726745,1.0,1.0,0.0,1.0,-1.2017598152160645,1.2017585039138794,1.246144393007853e-06,0.9103209972381592,1.0,1.0,0.0,16.678421020507812,65.0,26649.978515625,-0.0,133.28549194335938,1.0,283.1499938964844,285.4880676269531,296.79736328125,298.60711669921875,293.1499938964844,293.1499938964844,283.1499938964844,16658.35546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075567603111267,1.0,0.0,0.0,2.718567132949829,2.718579769134521,4.931436592414684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.0703125,0.0,615.0162353515625,1895.4371337890625,0.0,971.6885375976562,0.6740278601646423,1.0,0.0,3.0,1.0,0.0
17908020,298.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.007568359375,0.910411298274994,0.1980188637971878,0.1139451041817665,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083923339844,0.910411298274994,0.1645516902208328,0.1199896782636642,298.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.007568359375,0.910411298274994,0.1851450502872467,0.088623970746994,297.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084533691406,0.978343904018402,0.1544258892536163,0.1463108956813812,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.008056640625,0.9261848330497742,0.1317051202058792,0.5952704548835754,286.01043701171875,284.95001220703125,294.9917907714844,293.6039123535156,294.9877624511719,297.9713439941406,286.0260009765625,1.0,0.2066788524389267,1.0,1.0,0.0,1.0,-1.2686611413955688,1.2686598300933838,1.368203925267153e-06,0.9638131856918336,1.0,1.0,0.0,18.37425804138184,65.0,27982.416015625,-0.0,157.1403350830078,1.0,283.1499938964844,285.5221862792969,296.7756042480469,298.6524353027344,293.1499938964844,293.1499938964844,283.1499938964844,17793.619140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237311363220215,1.0,0.0,0.0,2.8096752166748047,2.809688806533813,5.267512506179628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.41455078125,0.0,678.9454956054688,1895.4371337890625,0.0,1068.7598876953125,0.6934038996696472,1.0,0.0,3.0,1.0,0.0
17908080,298.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08551025390625,0.923012673854828,0.2004106938838958,0.1233375817537307,297.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874938964844,0.9844276905059814,0.1642737686634063,0.1560333520174026,297.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08551025390625,0.923012673854828,0.18677519261837,0.0959292277693748,297.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870361328125,0.964209258556366,0.153372973203659,0.1460039913654327,297.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852355957031,0.9092794060707092,0.131338894367218,0.5923082828521729,286.0892944335937,284.95001220703125,295.03387451171875,293.6242370605469,295.0300598144531,297.934326171875,286.1109924316406,1.0,0.2179140746593475,1.0,1.0,0.0,1.0,-1.3404533863067627,1.340451955795288,1.507849901827285e-06,1.0213327407836914,1.0,1.0,0.0,20.11975860595703,85.0,29317.8515625,-0.0,182.6939239501953,1.0,283.1499938964844,285.5816955566406,296.7721862792969,298.7113952636719,293.1499938964844,293.1499938964844,283.1499938964844,18526.966796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358616948127747,1.0,0.0,0.0,2.8669896125793457,2.867003917694092,5.484608323058637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.521484375,0.0,721.3482666015625,1895.4371337890625,0.0,1146.05908203125,0.7101523280143738,1.0,0.0,3.0,1.0,0.0
17908140,297.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2655639648437,0.9353620409965516,0.1971060633659362,0.179272711277008,297.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.263671875,0.8719044923782349,0.1632909178733825,0.1552538424730301,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2651672363281,0.9097883701324464,0.1839477866888046,0.1297445595264434,297.6719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627258300781,0.8531807661056519,0.1531109660863876,0.1453960686922073,297.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2611999511719,0.8132306933403015,0.1312831044197082,0.592382550239563,286.2654724121094,284.95001220703125,295.1214904785156,293.666015625,295.1180114746094,297.8252258300781,286.2790222167969,1.0,0.2442606389522552,1.0,1.0,0.0,1.0,-1.4649378061294556,1.4649360179901123,1.772037990122044e-06,1.1213805675506592,1.0,1.0,0.0,29.418745040893555,85.0,31829.93359375,-0.0,248.77793884277344,1.0,283.1499938964844,285.6891784667969,296.8007202148437,298.8883361816406,293.1499938964844,293.1499938964844,283.1499938964844,20162.59375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613320112228394,1.0,0.0,0.0,2.9908676147460938,2.990882873535156,5.968809091427829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.1982421875,0.0,818.9517211914062,1895.4371337890625,0.0,1319.98583984375,0.737354576587677,1.0,0.0,3.0,1.0,0.0
17908200,297.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2706604003906,0.901263952255249,0.1969226598739624,0.1791752278804779,297.7142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2690734863281,0.8445295691490173,0.1633049249649047,0.1553609669208526,297.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2702331542969,0.8794333934783936,0.1838613748550415,0.1297326982021331,297.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.268310546875,0.8274208903312683,0.1531172394752502,0.1455347537994384,297.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2668762207031,0.7868905067443848,0.131254181265831,0.5929753184318542,286.2708435058594,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8204650878906,286.2796630859375,1.0,0.2446959316730499,1.0,1.0,0.0,1.0,-1.4435914754867554,1.4435898065567017,1.726550294733897e-06,1.1060197353363037,1.0,1.0,0.0,32.212406158447266,73.0,31653.904296875,-0.0,250.6781311035156,1.0,283.1499938964844,285.68682861328125,296.8020935058594,298.89459228515625,293.1499938964844,293.1499938964844,283.1499938964844,20209.953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622929573059082,1.0,0.0,0.0,2.994378089904785,2.9943935871124268,5.982828952255659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.21240234375,0.0,821.8388671875,1895.4371337890625,0.0,1326.838623046875,0.7411954402923584,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401428222656,0.8400707840919495,0.196290835738182,0.1773862093687057,297.67974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24078369140625,0.7926649451255798,0.1642750352621078,0.1561268717050552,297.7912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2403564453125,0.8230573534965515,0.1838758438825607,0.1292044818401336,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24102783203125,0.7754382491111755,0.1539000421762466,0.1464039385318756,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2417297363281,0.7372555136680603,0.1312726736068725,0.5945404767990112,286.23992919921875,284.95001220703125,295.1805419921875,293.6937866210937,295.1770324707031,297.7650451660156,286.2351379394531,1.0,0.2540852725505829,1.0,1.0,0.0,1.0,-1.444597840309143,1.4445960521697998,1.7271897831960814e-06,1.10527241230011,1.0,1.0,0.0,40.91932678222656,73.0,31852.99609375,-0.0,272.5072021484375,1.0,283.1499938964844,285.632568359375,296.8089294433594,298.94488525390625,293.1499938964844,293.1499938964844,283.1499938964844,21259.560546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759747862815857,1.0,0.0,0.0,3.071150541305542,3.0711669921875,6.293548153735173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.38720703125,0.0,886.686767578125,1895.4371337890625,0.0,1426.5556640625,0.7571117281913757,1.0,0.0,3.0,1.0,0.0
17908320,297.8246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22772216796875,0.8249425292015076,0.1972207874059677,0.1778354942798614,297.66168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279052734375,0.7777433395385742,0.1650938242673874,0.1569473147392273,297.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.227783203125,0.8079633712768555,0.1845848560333252,0.1295864135026931,297.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279663085937,0.7610206007957458,0.1545757949352264,0.1470976024866104,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22821044921875,0.7238776683807373,0.131381556391716,0.5954411625862122,286.2276306152344,284.95001220703125,295.2154846191406,293.7100524902344,295.21197509765625,297.7414855957031,286.22576904296875,1.0,0.2580998837947845,1.0,1.0,0.0,1.0,-1.4484926462173462,1.448490858078003,1.7356901480525266e-06,1.108327865600586,1.0,1.0,0.0,44.39505386352539,61.0,32034.59375,-0.0,282.7417907714844,1.0,283.1499938964844,285.6181640625,296.8021545410156,298.951416015625,293.1499938964844,293.1499938964844,283.1499938964844,21733.05078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815011501312256,1.0,0.0,0.0,3.1051623821258545,3.105179071426392,6.433717203435663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.90234375,0.0,916.4734497070312,1895.4371337890625,0.0,1467.9342041015625,0.768231213092804,1.0,0.0,3.0,1.0,0.0
17908380,297.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088623046875,0.8138455152511597,0.2013768404722213,0.1811399012804031,297.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088928222656,0.7657331228256226,0.1676377356052398,0.1593590378761291,297.7182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088623046875,0.7950412034988403,0.1874765008687973,0.1314500570297241,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089233398437,0.7493407726287842,0.1567263007164001,0.1491453647613525,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089538574219,0.710856556892395,0.1320327967405319,0.5984758138656616,286.2088623046875,284.95001220703125,295.305908203125,293.75164794921875,295.3024597167969,297.6973571777344,286.2088317871094,1.0,0.2638042271137237,1.0,1.0,0.0,1.0,-1.4636905193328855,1.4636887311935425,1.7692195797280874e-06,1.120347261428833,1.0,1.0,0.0,48.556976318359375,49.0,32621.7421875,-0.0,299.77325439453125,1.0,283.1499938964844,285.58447265625,296.7968139648437,298.97479248046875,293.1499938964844,293.1499938964844,283.1499938964844,23139.072265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899852156639099,1.0,0.0,0.0,3.20403265953064,3.204050302505493,6.849946885267855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.48779296875,0.0,1006.833984375,1895.4371337890625,0.0,1532.6322021484375,0.7923964858055115,1.0,0.0,3.0,1.0,0.0
17908440,297.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088623046875,0.8138455152511597,0.2013768404722213,0.1811399012804031,297.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088928222656,0.7657331228256226,0.1676377356052398,0.1593590378761291,297.7182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088623046875,0.7950412034988403,0.1874765008687973,0.1314500570297241,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089233398437,0.7493407726287842,0.1567263007164001,0.1491453647613525,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089538574219,0.710856556892395,0.1320327967405319,0.5984758138656616,286.2088623046875,284.95001220703125,295.305908203125,293.75164794921875,295.3024597167969,297.6973571777344,286.2088317871094,1.0,0.2638042271137237,1.0,1.0,0.0,1.0,-1.4636905193328855,1.4636887311935425,1.7692195797280874e-06,1.120347261428833,1.0,1.0,0.0,48.556976318359375,49.0,32621.7421875,-0.0,299.77325439453125,1.0,283.1499938964844,285.58447265625,296.7968139648437,298.97479248046875,293.1499938964844,293.1499938964844,283.1499938964844,23139.072265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899852156639099,1.0,0.0,0.0,3.20403265953064,3.204050302505493,6.849946885267855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.48779296875,0.0,1006.833984375,1895.4371337890625,0.0,1532.6322021484375,0.7923964858055115,1.0,0.0,3.0,1.0,0.0
17908500,297.766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044372558594,0.8179839849472046,0.2039199769496917,0.183308944106102,297.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044982910156,0.7688508033752441,0.1690678745508194,0.1606570929288864,297.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.798555314540863,0.1892349570989608,0.1326132863759994,297.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.7520982027053833,0.1579541116952896,0.1502537727355957,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20465087890625,0.7126054763793945,0.132532313466072,0.6004265546798706,286.20440673828125,284.95001220703125,295.3510437011719,293.7720642089844,295.3476257324219,297.6808776855469,286.2038269042969,1.0,0.2645637094974518,1.0,1.0,0.0,1.0,-1.472920536994934,1.4729187488555908,1.789804628060665e-06,1.127663493156433,1.0,1.0,0.0,48.45220184326172,49.0,32959.671875,0.0,303.6796264648437,1.0,283.1499938964844,285.56951904296875,296.80535888671875,298.99884033203125,293.1499938964844,293.1499938964844,283.1499938964844,23921.46484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69258052110672,1.0,0.0,0.0,3.2577507495880127,3.2577691078186035,7.081561648192292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.2275390625,0.0,1058.3289794921875,1895.4371337890625,0.0,1552.698974609375,0.8027456998825073,1.0,0.0,3.0,1.0,0.0
17908560,297.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20562744140625,0.8268080949783325,0.2065970301628112,0.1855982691049575,297.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2055969238281,0.7767221927642822,0.1705633997917175,0.1619842946529388,297.6832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20562744140625,0.807094395160675,0.1910905987024307,0.1338337510824203,297.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20556640625,0.7593450546264648,0.1592458039522171,0.151389330625534,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2055358886719,0.7185562252998352,0.1331184059381485,0.6026051640510559,286.2056579589844,284.95001220703125,295.3961181640625,293.7922668457031,295.3927001953125,297.6666564941406,286.2064514160156,1.0,0.2642104625701904,1.0,1.0,0.0,1.0,-1.4827064275741575,1.4827046394348145,1.8118028037861225e-06,1.13542377948761,1.0,1.0,0.0,47.196067810058594,37.0,33258.14453125,0.0,304.974853515625,1.0,283.1499938964844,285.5644226074219,296.8192749023437,299.027587890625,293.1499938964844,293.1499938964844,283.1499938964844,24440.24609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948407888412476,1.0,0.0,0.0,3.29288649559021,3.29290509223938,7.23513835509948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.326171875,0.0,1092.9427490234375,1895.4371337890625,0.0,1570.27783203125,0.8141489624977112,1.0,0.0,3.0,1.0,0.0
