time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908620,297.7390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2061462402344,0.8464289903640747,0.2105637341737747,0.1889806687831878,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20611572265625,0.7951548099517822,0.172777384519577,0.1639151573181152,297.6621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2061462402344,0.8253569006919861,0.1938386112451553,0.1356267780065536,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20611572265625,0.7767054438591003,0.1611680090427398,0.153044193983078,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2060852050781,0.732598602771759,0.1340529918670654,0.6059735417366028,286.2061767578125,284.95001220703125,295.4608764648437,293.8209228515625,295.45751953125,297.6486511230469,286.20684814453125,1.0,0.2623686492443084,1.0,1.0,0.0,1.0,-1.4972673654556274,1.4972654581069946,1.8448578202878707e-06,1.1469699144363403,1.0,1.0,0.0,44.03702545166016,37.0,33737.76953125,0.0,303.6277770996094,1.0,283.1499938964844,285.55145263671875,296.84527587890625,299.0794982910156,293.1499938964844,293.1499938964844,283.1499938964844,25423.736328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981896758079529,1.0,0.0,0.0,3.3584868907928467,3.358506441116333,7.526284662162652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.30517578125,0.0,1159.5732421875,1895.4371337890625,0.0,1596.4957275390625,0.8273285031318665,1.0,0.0,3.0,1.0,0.0
17908680,297.7336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088623046875,0.8567788600921631,0.212130069732666,0.1903094947338104,297.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.208740234375,0.8047971129417419,0.1736511588096618,0.1646670997142791,297.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20880126953125,0.8345803022384644,0.1949208378791809,0.1363269388675689,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2087097167969,0.7859811186790466,0.1619295924901962,0.1536896824836731,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2086181640625,0.7400884628295898,0.1344380229711532,0.6073309183120728,286.2088623046875,284.95001220703125,295.48602294921875,293.8319396972656,295.482666015625,297.64227294921875,286.2101745605469,1.0,0.2612874209880829,1.0,1.0,0.0,1.0,-1.5030094385147097,1.5030075311660769,1.85799899554695e-06,1.1515222787857056,1.0,1.0,0.0,42.45040893554688,25.0,33906.68359375,0.0,302.2115173339844,1.0,283.1499938964844,285.5504150390625,296.85595703125,299.0998840332031,293.1499938964844,293.1499938964844,283.1499938964844,25692.65234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69950932264328,1.0,0.0,0.0,3.376202344894409,3.3762218952178955,7.605893301843025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.64697265625,0.0,1178.0198974609375,1895.4371337890625,0.0,1606.8831787109375,0.8345603346824646,1.0,0.0,3.0,1.0,0.0
17908740,297.71661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.216064453125,0.9129343032836914,0.2177808880805969,0.1950769573450088,297.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159423828125,0.8513281345367432,0.1767940670251846,0.1673361361026764,297.62994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21600341796875,0.8849685192108154,0.1987969130277633,0.1388115584850311,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21588134765625,0.8326078653335571,0.1646796017885208,0.1559854000806808,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157592773437,0.7822718620300293,0.1358731836080551,0.6122795343399048,286.2160949707031,284.95001220703125,295.5755920410156,293.8705749511719,295.57232666015625,297.6218566894531,286.21759033203125,1.0,0.256002813577652,1.0,1.0,0.0,1.0,-1.5236167907714844,1.5236148834228516,1.9056541304962595e-06,1.167855739593506,1.0,1.0,0.0,35.459285736083984,25.0,34552.27734375,0.0,293.6494140625,1.0,283.1499938964844,285.5403137207031,296.8957824707031,299.17822265625,293.1499938964844,293.1499938964844,283.1499938964844,26902.2890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045739889144897,1.0,0.0,0.0,3.454765558242798,3.45478630065918,7.963986377035326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.099609375,0.0,1262.185302734375,1895.4371337890625,0.0,1647.0357666015625,0.8538239002227783,1.0,0.0,3.0,1.0,0.0
17908800,297.71661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.216064453125,0.9129343032836914,0.2177808880805969,0.1950769573450088,297.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159423828125,0.8513281345367432,0.1767940670251846,0.1673361361026764,297.62994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21600341796875,0.8849685192108154,0.1987969130277633,0.1388115584850311,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21588134765625,0.8326078653335571,0.1646796017885208,0.1559854000806808,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157592773437,0.7822718620300293,0.1358731836080551,0.6122795343399048,286.2160949707031,284.95001220703125,295.5755920410156,293.8705749511719,295.57232666015625,297.6218566894531,286.21759033203125,1.0,0.256002813577652,1.0,1.0,0.0,1.0,-1.5236167907714844,1.5236148834228516,1.9056541304962595e-06,1.167855739593506,1.0,1.0,0.0,35.459285736083984,25.0,34552.27734375,0.0,293.6494140625,1.0,283.1499938964844,285.5403137207031,296.8957824707031,299.17822265625,293.1499938964844,293.1499938964844,283.1499938964844,26902.2890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045739889144897,1.0,0.0,0.0,3.454765558242798,3.45478630065918,7.963986377035326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.099609375,0.0,1262.185302734375,1895.4371337890625,0.0,1647.0357666015625,0.8538239002227783,1.0,0.0,3.0,1.0,0.0
17908860,297.70184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266845703125,0.9763089418411256,0.2234523594379425,0.1999598145484924,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265014648437,0.9032438397407532,0.179916650056839,0.1700847297906875,297.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265930175781,0.9445906281471252,0.2026243209838867,0.1413375437259674,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264404296875,0.8814128041267395,0.1674209237098693,0.1583718210458755,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22625732421875,0.8272024393081665,0.1373349577188491,0.6178317666053772,286.2266845703125,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.60400390625,286.228515625,1.0,0.2534912526607513,1.0,1.0,0.0,1.0,-1.545340895652771,1.5453388690948486,1.9567175968404622e-06,1.1850554943084717,1.0,1.0,0.0,30.56008529663086,25.0,35208.72265625,0.0,290.8307189941406,1.0,283.1499938964844,285.5337829589844,296.9344787597656,299.256591796875,293.1499938964844,293.1499938964844,283.1499938964844,28082.11328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098819017410278,1.0,0.0,0.0,3.5297086238861084,3.529730319976806,8.313253943015297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.5009765625,0.0,1346.120849609375,1895.4371337890625,0.0,1689.594970703125,0.8722111582756042,1.0,0.0,3.0,1.0,0.0
17908920,297.70184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266845703125,0.9763089418411256,0.2234523594379425,0.1999598145484924,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265014648437,0.9032438397407532,0.179916650056839,0.1700847297906875,297.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265930175781,0.9445906281471252,0.2026243209838867,0.1413375437259674,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264404296875,0.8814128041267395,0.1674209237098693,0.1583718210458755,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22625732421875,0.8272024393081665,0.1373349577188491,0.6178317666053772,286.2266845703125,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.60400390625,286.228515625,1.0,0.2534912526607513,1.0,1.0,0.0,1.0,-1.545340895652771,1.5453388690948486,1.9567175968404622e-06,1.1850554943084717,1.0,1.0,0.0,30.56008529663086,25.0,35208.72265625,0.0,290.8307189941406,1.0,283.1499938964844,285.5337829589844,296.9344787597656,299.256591796875,293.1499938964844,293.1499938964844,283.1499938964844,28082.11328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098819017410278,1.0,0.0,0.0,3.5297086238861084,3.529730319976806,8.313253943015297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.5009765625,0.0,1346.120849609375,1895.4371337890625,0.0,1689.594970703125,0.8722111582756042,1.0,0.0,3.0,1.0,0.0
17908980,297.7041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245788574219,0.9823805689811708,0.2306295484304428,0.1896993964910507,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247009277344,0.9344733357429504,0.1829224228858947,0.1728856563568115,297.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.224609375,0.9749645590782166,0.2062987834215164,0.1438786089420318,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247619628906,0.9088625907897948,0.1700566411018371,0.1608210504055023,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249755859375,0.8491037487983704,0.1387374848127365,0.6238494515419006,286.2245178222656,284.95001220703125,295.7537841796875,293.9446716308594,295.7505798339844,297.5922546386719,286.2225952148437,1.0,0.2519034445285797,1.0,1.0,0.0,1.0,-1.5490517616271973,1.549049735069275,1.9656665699585574e-06,1.1881206035614014,1.0,1.0,0.0,28.70305633544922,28.0,35577.390625,0.0,287.7501525878906,1.0,283.1499938964844,285.5126953125,296.96923828125,299.3238830566406,293.1499938964844,293.1499938964844,283.1499938964844,29241.517578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149441242218018,1.0,0.0,0.0,3.601835966110229,3.601858377456665,8.656476779833611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.0419921875,0.0,1430.3402099609375,1895.4371337890625,0.0,1730.625732421875,0.889915406703949,1.0,0.0,3.0,1.0,0.0
17909040,297.7041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245788574219,0.9823805689811708,0.2306295484304428,0.1896993964910507,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247009277344,0.9344733357429504,0.1829224228858947,0.1728856563568115,297.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.224609375,0.9749645590782166,0.2062987834215164,0.1438786089420318,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247619628906,0.9088625907897948,0.1700566411018371,0.1608210504055023,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249755859375,0.8491037487983704,0.1387374848127365,0.6238494515419006,286.2245178222656,284.95001220703125,295.7537841796875,293.9446716308594,295.7505798339844,297.5922546386719,286.2225952148437,1.0,0.2519034445285797,1.0,1.0,0.0,1.0,-1.5490517616271973,1.549049735069275,1.9656665699585574e-06,1.1881206035614014,1.0,1.0,0.0,28.70305633544922,28.0,35577.390625,0.0,287.7501525878906,1.0,283.1499938964844,285.5126953125,296.96923828125,299.3238830566406,293.1499938964844,293.1499938964844,283.1499938964844,29241.517578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149441242218018,1.0,0.0,0.0,3.601835966110229,3.601858377456665,8.656476779833611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.0419921875,0.0,1430.3402099609375,1895.4371337890625,0.0,1730.625732421875,0.889915406703949,1.0,0.0,3.0,1.0,0.0
17909100,297.7198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.979324758052826,0.2356825023889541,0.1840724498033523,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134704589844,0.9443206191062928,0.1843616217374801,0.1742443591356277,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.9832037687301636,0.2080563157796859,0.1451071053743362,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135314941406,0.9181250929832458,0.1713156104087829,0.1620083451271057,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137451171875,0.8558388948440552,0.139436662197113,0.6268753409385681,286.2132873535156,284.95001220703125,295.798095703125,293.9624938964844,295.794921875,297.5926208496094,286.2118225097656,1.0,0.2517610192298889,1.0,1.0,0.0,1.0,-1.551020264625549,1.551018238067627,1.9702531517395983e-06,1.1895908117294312,1.0,1.0,0.0,28.27026557922364,28.0,35752.015625,0.0,287.409423828125,1.0,283.1499938964844,285.4959411621094,296.9828796386719,299.3476257324219,293.1499938964844,293.1499938964844,283.1499938964844,29943.171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167330384254456,1.0,0.0,0.0,3.6447930335998535,3.6448159217834473,8.864190021995455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.78125,0.0,1482.129638671875,1895.4371337890625,0.0,1745.2259521484375,0.8976577520370483,1.0,0.0,3.0,1.0,0.0
17909160,297.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.210205078125,0.9771648645401,0.2408723533153534,0.1803968995809555,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102355957031,0.9515435099601746,0.1857702434062957,0.1755768805742263,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.210205078125,0.9890166521072388,0.2097785919904709,0.1463111042976379,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102355957031,0.9252824187278748,0.1725460886955261,0.163171961903572,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.21026611328125,0.8608551025390625,0.1401445418596267,0.6299723982810974,286.210205078125,284.95001220703125,295.84234619140625,293.98004150390625,295.8391418457031,297.5938720703125,286.2102966308594,1.0,0.2520137429237366,1.0,1.0,0.0,1.0,-1.5547555685043335,1.5547535419464111,1.9791166323557263e-06,1.1925086975097656,1.0,1.0,0.0,28.04247093200684,48.0,35923.75,0.0,288.53045654296875,1.0,283.1499938964844,285.4891662597656,296.9965209960937,299.370361328125,293.1499938964844,293.1499938964844,283.1499938964844,30382.974609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181358337402344,1.0,0.0,0.0,3.671462774276733,3.671485900878906,8.994386462291004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.7822265625,0.0,1514.903564453125,1895.4371337890625,0.0,1756.710693359375,0.9070135951042176,1.0,0.0,3.0,1.0,0.0
17909220,297.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.217529296875,0.9824875593185424,0.2461459338665008,0.1899057328701019,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173767089844,0.9431647062301636,0.187492549419403,0.177235797047615,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.217529296875,0.9826767444610596,0.2118823081254959,0.1478026062250137,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21728515625,0.9166339635849,0.1740514189004898,0.164625808596611,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2169494628906,0.853370726108551,0.1410299688577652,0.6340569257736206,286.2176818847656,284.95001220703125,295.8964233398437,294.0011291503906,295.8932800292969,297.5925598144531,286.2213134765625,1.0,0.2565382421016693,1.0,1.0,0.0,1.0,-1.576585054397583,1.5765830278396606,2.031419398917933e-06,1.2095551490783691,1.0,1.0,0.0,29.24458122253418,48.0,36446.31640625,0.0,301.9615478515625,1.0,283.1499938964844,285.48980712890625,297.01708984375,299.411376953125,293.1499938964844,293.1499938964844,283.1499938964844,31195.123046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200033664703369,1.0,0.0,0.0,3.7202088832855225,3.7202327251434326,9.234809681402112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.50927734375,0.0,1576.0487060546875,1895.4371337890625,0.0,1772.049072265625,0.9161246418952942,1.0,0.0,3.0,1.0,0.0
17909280,297.73223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2387084960937,0.9880893230438232,0.2480053007602691,0.2020190507173538,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23828125,0.9303181767463684,0.1885864585638046,0.1783066391944885,297.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23858642578125,0.9722060561180116,0.2132170647382736,0.1487608850002288,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23809814453125,0.9045433402061462,0.1750083565711975,0.1655676066875457,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2374267578125,0.8431859016418457,0.1415740400552749,0.6367312669754028,286.2388610839844,284.95001220703125,295.93048095703125,294.01422119140625,295.9273986816406,297.5861511230469,286.24481201171875,1.0,0.2609117031097412,1.0,1.0,0.0,1.0,-1.597900629043579,1.5978986024856567,2.0835154828091618e-06,1.226359724998474,1.0,1.0,0.0,30.72537422180176,66.0,36893.32421875,0.0,316.2441711425781,1.0,283.1499938964844,285.5049743652344,297.03350830078125,299.44793701171875,293.1499938964844,293.1499938964844,283.1499938964844,31520.724609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217261791229248,1.0,0.0,0.0,3.7395734786987305,3.73959755897522,9.331199066764384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.40087890625,0.0,1600.7884521484375,1895.4371337890625,0.0,1786.247314453125,0.9237400889396667,1.0,0.0,3.0,1.0,0.0
17909340,297.6690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3033447265625,0.955329179763794,0.2489818185567855,0.2242045104503631,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3028564453125,0.8682565093040466,0.1913865804672241,0.1812455654144287,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3031005859375,0.9054486155509948,0.216624841094017,0.1513587087392807,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.302734375,0.8472238779067993,0.1774564087390899,0.1681739538908004,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021850585937,0.7904254794120789,0.1427909433841705,0.643864631652832,286.30328369140625,284.95001220703125,296.01824951171875,294.04718017578125,296.0152587890625,297.5530700683594,286.3053894042969,1.0,0.2748218178749084,1.0,1.0,0.0,1.0,-1.64388906955719,1.6438868045806885,2.199541768277413e-06,1.26326322555542,1.0,1.0,0.0,38.62613677978516,84.0,38014.17578125,0.0,361.2228393554688,1.0,283.1499938964844,285.5376892089844,297.0835266113281,299.5696716308594,293.1499938964844,293.1499938964844,283.1499938964844,32658.333984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729017436504364,1.0,0.0,0.0,3.80645751953125,3.806482553482056,9.667969607107807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.3212890625,0.0,1688.2266845703125,1895.4371337890625,0.0,1846.841552734375,0.9401648640632628,1.0,0.0,3.0,1.0,0.0
17909400,297.6690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3033447265625,0.955329179763794,0.2489818185567855,0.2242045104503631,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3028564453125,0.8682565093040466,0.1913865804672241,0.1812455654144287,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3031005859375,0.9054486155509948,0.216624841094017,0.1513587087392807,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.302734375,0.8472238779067993,0.1774564087390899,0.1681739538908004,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021850585937,0.7904254794120789,0.1427909433841705,0.643864631652832,286.30328369140625,284.95001220703125,296.01824951171875,294.04718017578125,296.0152587890625,297.5530700683594,286.3053894042969,1.0,0.2748218178749084,1.0,1.0,0.0,1.0,-1.64388906955719,1.6438868045806885,2.199541768277413e-06,1.26326322555542,1.0,1.0,0.0,38.62613677978516,84.0,38014.17578125,0.0,361.2228393554688,1.0,283.1499938964844,285.5376892089844,297.0835266113281,299.5696716308594,293.1499938964844,293.1499938964844,283.1499938964844,32658.333984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729017436504364,1.0,0.0,0.0,3.80645751953125,3.806482553482056,9.667969607107807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.3212890625,0.0,1688.2266845703125,1895.4371337890625,0.0,1846.841552734375,0.9401648640632628,1.0,0.0,3.0,1.0,0.0
17909460,297.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143310546875,0.8776108622550964,0.2529497742652893,0.227392092347145,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3141174316406,0.8065044283866882,0.1939482688903808,0.1842301040887832,297.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.314208984375,0.8386443853378296,0.2197201550006866,0.1539480090141296,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.31402587890625,0.7859082818031311,0.1796812117099762,0.1708368510007858,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.31378173828125,0.7316069602966309,0.1437017321586609,0.6506028771400452,286.3143310546875,284.95001220703125,296.10552978515625,294.07891845703125,296.10260009765625,297.53277587890625,286.3164367675781,1.0,0.290628969669342,1.0,1.0,0.0,1.0,-1.6647067070007324,1.664704442024231,2.2526821794599527e-06,1.279394030570984,1.0,1.0,0.0,51.96942901611328,72.0,38611.140625,0.0,410.3753662109375,1.0,283.1499938964844,285.5334167480469,297.1144104003906,299.6457214355469,293.1499938964844,293.1499938964844,283.04998779296875,33774.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364216446876526,1.0,0.0,0.0,3.8709557056427,3.8709816932678223,9.998381074183271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.171875,0.0,1775.5074462890625,1895.4371337890625,0.0,1909.17724609375,0.9550144076347352,1.0,0.0,3.0,1.0,0.0
17909520,297.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143310546875,0.8776108622550964,0.2529497742652893,0.227392092347145,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3141174316406,0.8065044283866882,0.1939482688903808,0.1842301040887832,297.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.314208984375,0.8386443853378296,0.2197201550006866,0.1539480090141296,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.31402587890625,0.7859082818031311,0.1796812117099762,0.1708368510007858,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.31378173828125,0.7316069602966309,0.1437017321586609,0.6506028771400452,286.3143310546875,284.95001220703125,296.10552978515625,294.07891845703125,296.10260009765625,297.53277587890625,286.3164367675781,1.0,0.290628969669342,1.0,1.0,0.0,1.0,-1.6647067070007324,1.664704442024231,2.2526821794599527e-06,1.279394030570984,1.0,1.0,0.0,51.96942901611328,72.0,38611.140625,0.0,410.3753662109375,1.0,283.1499938964844,285.5334167480469,297.1144104003906,299.6457214355469,293.1499938964844,293.1499938964844,283.04998779296875,33774.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364216446876526,1.0,0.0,0.0,3.8709557056427,3.8709816932678223,9.998381074183271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.171875,0.0,1775.5074462890625,1895.4371337890625,0.0,1909.17724609375,0.9550144076347352,1.0,0.0,3.0,1.0,0.0
17909580,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2590026855469,0.8617148995399475,0.2575717866420746,0.2316625863313675,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25909423828125,0.790083646774292,0.1962190717458725,0.1866594552993774,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.259033203125,0.8232724070549011,0.2224574536085128,0.1560781002044677,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591247558594,0.7698541879653931,0.181636780500412,0.1729631721973419,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593078613281,0.716623067855835,0.1444206088781356,0.6550536751747131,286.2590026855469,284.95001220703125,296.1923828125,294.1093444824219,296.18951416015625,297.5166320800781,286.2592163085937,1.0,0.2972382605075836,1.0,1.0,0.0,1.0,-1.683208703994751,1.6832064390182495,2.300926553289173e-06,1.2940174341201782,1.0,1.0,0.0,57.58233642578125,60.0,39482.171875,0.0,436.9721984863281,1.0,283.05078125,285.4551086425781,297.1515197753906,299.7514953613281,293.1499938964844,293.1499938964844,282.75,34725.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459694147109985,1.0,0.0,0.0,3.925049304962158,3.92507576942444,1.0279771913701552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.5224609375,0.0,1850.986572265625,1895.4371337890625,0.0,1990.6834716796875,0.966214120388031,1.0,0.0,3.0,1.0,0.0
17909640,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2590026855469,0.8617148995399475,0.2575717866420746,0.2316625863313675,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25909423828125,0.790083646774292,0.1962190717458725,0.1866594552993774,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.259033203125,0.8232724070549011,0.2224574536085128,0.1560781002044677,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591247558594,0.7698541879653931,0.181636780500412,0.1729631721973419,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593078613281,0.716623067855835,0.1444206088781356,0.6550536751747131,286.2590026855469,284.95001220703125,296.1923828125,294.1093444824219,296.18951416015625,297.5166320800781,286.2592163085937,1.0,0.2972382605075836,1.0,1.0,0.0,1.0,-1.683208703994751,1.6832064390182495,2.300926553289173e-06,1.2940174341201782,1.0,1.0,0.0,57.58233642578125,60.0,39482.171875,0.0,436.9721984863281,1.0,283.05078125,285.4551086425781,297.1515197753906,299.7514953613281,293.1499938964844,293.1499938964844,282.75,34725.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459694147109985,1.0,0.0,0.0,3.925049304962158,3.92507576942444,1.0279771913701552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.5224609375,0.0,1850.986572265625,1895.4371337890625,0.0,1990.6834716796875,0.966214120388031,1.0,0.0,3.0,1.0,0.0
17909700,297.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282653808594,0.863057017326355,0.259763240814209,0.2337231636047363,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317138671875,0.7904109358787537,0.1971880346536636,0.1876630187034607,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300048828125,0.8236705660820007,0.2236282080411911,0.1569714546203613,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13287353515625,0.7700648307800293,0.1824614852666854,0.1738247722387313,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13702392578125,0.7161588668823242,0.1446630805730819,0.6564623117446899,286.12860107421875,284.95001220703125,296.23565673828125,294.1240539550781,296.2327880859375,297.508056640625,286.1046142578125,1.0,0.2983589172363281,1.0,1.0,0.0,1.0,-1.6906883716583252,1.6906861066818235,2.3206066543934867e-06,1.2999259233474731,1.0,1.0,0.0,58.0614013671875,60.0,40614.6484375,0.0,442.7288208007813,1.0,282.7921447753906,285.272705078125,297.20587158203125,299.9473876953125,293.1499938964844,293.1499938964844,282.75,35014.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756227970123291,1.0,0.0,0.0,3.94136095046997,3.94138765335083,1.0365391744926455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.68798828125,0.0,1874.15966796875,1895.4371337890625,0.0,2079.5703125,0.9700949788093568,1.0,0.0,3.0,1.0,0.0
17909760,297.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572509765625,0.8679665327072144,0.2617325186729431,0.2355328500270843,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7940824627876282,0.1979748010635376,0.1884498298168182,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574645996094,0.8272162079811096,0.2245882451534271,0.157679408788681,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05780029296875,0.7734726071357727,0.1831183284521103,0.1744833439588546,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.7185084223747253,0.1447631567716598,0.6570488214492798,286.05731201171875,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.4978332519531,286.0555419921875,1.0,0.2982740700244903,1.0,1.0,0.0,1.0,-1.696152925491333,1.6961506605148315,2.3350564788415795e-06,1.304247260093689,1.0,1.0,0.0,57.46311569213867,48.0,40822.5390625,0.0,444.22467041015625,1.0,282.7543334960937,285.2235412597656,297.19757080078125,299.9083251953125,293.1499938964844,293.1499938964844,282.45001220703125,35237.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611222267150879,1.0,0.0,0.0,3.953914880752564,3.953941822052002,1.0431527925902628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.10693359375,0.0,1892.12548828125,1895.4371337890625,0.0,2122.423095703125,0.9730815291404724,1.0,0.0,3.0,1.0,0.0
17909820,297.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594665527344,0.8829082250595093,0.2646562755107879,0.2381519228219986,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8062788248062134,0.1990041732788086,0.1894094049930572,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8599853515625,0.8389260172843933,0.2258744984865188,0.1585759818553924,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607788085937,0.7850982546806335,0.1839567422866821,0.1752559393644333,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621520996094,0.7273128628730774,0.1447364836931228,0.6567811369895935,285.859619140625,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.480712890625,285.8536376953125,1.0,0.2961947023868561,1.0,1.0,0.0,1.0,-1.70213520526886,1.7021328210830688,2.3509282982558943e-06,1.3089697360992432,1.0,1.0,0.0,54.71092987060547,48.0,41976.57421875,0.0,439.7923583984375,1.0,282.4639587402344,284.9975280761719,297.2220153808594,300.0252685546875,293.1499938964844,293.1499938964844,282.45001220703125,35496.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725605368614197,1.0,0.0,0.0,3.968390941619873,3.96841812133789,1.0508050536373048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.4794921875,0.0,1912.98388671875,1895.4371337890625,0.0,2223.609619140625,0.976525068283081,1.0,0.0,3.0,1.0,0.0
17909880,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486022949219,0.8879879713058472,0.2653709650039673,0.2387404143810272,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489074707031,0.8103905320167542,0.1992321163415908,0.1895876079797744,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.8430153131484985,0.2261668592691421,0.1587496846914291,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.789165198802948,0.184138149023056,0.1753906011581421,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.7304196357727051,0.1447029411792755,0.6564643383026123,285.8486633300781,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4764099121094,285.8466796875,1.0,0.2953465282917022,1.0,1.0,0.0,1.0,-1.7030459642410278,1.7030435800552368,2.353345280425856e-06,1.3096845149993896,1.0,1.0,0.0,53.739376068115234,36.0,42027.48828125,0.0,437.5125732421875,1.0,282.4574279785156,284.989501953125,297.2109375,300.0011901855469,293.1499938964844,293.1499938964844,282.1499938964844,35545.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730255126953125,1.0,0.0,0.0,3.971147775650024,3.971174955368042,1.0522655884415144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.35009765625,0.0,1916.9735107421875,1895.4371337890625,0.0,2227.751953125,0.9771808385849,1.0,0.0,3.0,1.0,0.0
17909940,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329345703125,0.9248577952384948,0.2687094509601593,0.2415588647127151,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332702636719,0.8375244736671448,0.2001722604036331,0.1902986615896225,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63311767578125,0.8726791739463806,0.2273976802825927,0.1594826579093933,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63336181640625,0.817196786403656,0.1848548352718353,0.1758881360292434,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6338195800781,0.7530929446220398,0.1443711072206497,0.6540913581848145,285.63299560546875,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.4546203613281,285.6307678222656,1.0,0.2896317541599273,1.0,1.0,0.0,1.0,-1.70591402053833,1.705911636352539,2.360964117542608e-06,1.311932921409607,1.0,1.0,0.0,47.557220458984375,25.0,43142.625,0.0,421.2484130859375,1.0,282.15728759765625,284.7498474121094,297.2247619628906,300.0833435058594,293.1499938964844,293.1499938964844,281.8500061035156,35729.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823368906974792,1.0,0.0,0.0,3.981419086456299,3.981446504592896,1.057715962815564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.36279296875,0.0,1931.8868408203125,1895.4371337890625,0.0,2311.14697265625,0.9796239137649536,1.0,0.0,3.0,1.0,0.0
17910000,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329345703125,0.9248577952384948,0.2687094509601593,0.2415588647127151,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332702636719,0.8375244736671448,0.2001722604036331,0.1902986615896225,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63311767578125,0.8726791739463806,0.2273976802825927,0.1594826579093933,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63336181640625,0.817196786403656,0.1848548352718353,0.1758881360292434,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6338195800781,0.7530929446220398,0.1443711072206497,0.6540913581848145,285.63299560546875,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.4546203613281,285.6307678222656,1.0,0.2896317541599273,1.0,1.0,0.0,1.0,-1.70591402053833,1.705911636352539,2.360964117542608e-06,1.311932921409607,1.0,1.0,0.0,47.557220458984375,25.0,43142.625,0.0,421.2484130859375,1.0,282.15728759765625,284.7498474121094,297.2247619628906,300.0833435058594,293.1499938964844,293.1499938964844,281.8500061035156,35729.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823368906974792,1.0,0.0,0.0,3.981419086456299,3.981446504592896,1.057715962815564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.36279296875,0.0,1931.8868408203125,1895.4371337890625,0.0,2311.14697265625,0.9796239137649536,1.0,0.0,3.0,1.0,0.0
17910060,297.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142761230469,0.9812883138656616,0.27186980843544,0.2441317737102508,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146423339844,0.8823649883270264,0.2008748352527618,0.1907190084457397,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144592285156,0.9233893156051636,0.2283583432435989,0.1599786132574081,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.8590699434280396,0.1853464692831039,0.176105797290802,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4152526855469,0.7923222780227661,0.1438388228416443,0.6505112051963806,285.41436767578125,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4335021972656,285.4118957519531,1.0,0.2822501361370086,1.0,1.0,0.0,1.0,-1.706067681312561,1.70606529712677,2.361344513701624e-06,1.312030553817749,1.0,1.0,0.0,40.05762481689453,25.0,44183.33984375,0.0,399.5562133789063,1.0,281.85723876953125,284.50830078125,297.2418212890625,300.1639099121094,293.1499938964844,293.1499938964844,281.54998779296875,35839.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901909947395325,1.0,0.0,0.0,3.987525224685669,3.9875526428222656,1.0609628589008937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.9287109375,0.0,1940.7891845703125,1895.4371337890625,0.0,2382.10302734375,0.9810762405395508,1.0,0.0,3.0,1.0,0.0
17910120,297.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142761230469,0.9812883138656616,0.27186980843544,0.2441317737102508,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146423339844,0.8823649883270264,0.2008748352527618,0.1907190084457397,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144592285156,0.9233893156051636,0.2283583432435989,0.1599786132574081,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.8590699434280396,0.1853464692831039,0.176105797290802,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4152526855469,0.7923222780227661,0.1438388228416443,0.6505112051963806,285.41436767578125,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4335021972656,285.4118957519531,1.0,0.2822501361370086,1.0,1.0,0.0,1.0,-1.706067681312561,1.70606529712677,2.361344513701624e-06,1.312030553817749,1.0,1.0,0.0,40.05762481689453,25.0,44183.33984375,0.0,399.5562133789063,1.0,281.85723876953125,284.50830078125,297.2418212890625,300.1639099121094,293.1499938964844,293.1499938964844,281.54998779296875,35839.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901909947395325,1.0,0.0,0.0,3.987525224685669,3.9875526428222656,1.0609628589008937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.9287109375,0.0,1940.7891845703125,1895.4371337890625,0.0,2382.10302734375,0.9810762405395508,1.0,0.0,3.0,1.0,0.0
17910180,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.991339385509491,0.2773865461349487,0.2106159180402755,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.171630859375,0.9443328380584716,0.2008641362190246,0.1909069865942001,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.9855038523674012,0.228768840432167,0.1602893322706222,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730041503906,0.91549152135849,0.1856523156166076,0.1761687844991684,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.8393399119377136,0.1431578695774078,0.6463053226470947,285.1713256835937,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.41961669921875,285.1719055175781,1.0,0.2775154113769531,1.0,1.0,0.0,1.0,-1.7152440547943115,1.7152416706085205,2.3842051177780377e-06,1.317920446395874,1.0,1.0,0.0,33.932281494140625,43.0,45213.9609375,0.0,374.7645263671875,1.0,281.55615234375,284.2533874511719,297.2579040527344,300.2325439453125,293.1499938964844,293.1499938964844,281.25,35904.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970565557479858,1.0,0.0,0.0,3.991153478622437,3.991180896759033,1.0628943982737835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.36962890625,0.0,1946.0916748046875,1895.4371337890625,0.0,2444.544677734375,0.9819391965866088,1.0,0.0,3.0,1.0,0.0
17910240,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.991339385509491,0.2773865461349487,0.2106159180402755,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.171630859375,0.9443328380584716,0.2008641362190246,0.1909069865942001,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.9855038523674012,0.228768840432167,0.1602893322706222,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730041503906,0.91549152135849,0.1856523156166076,0.1761687844991684,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.8393399119377136,0.1431578695774078,0.6463053226470947,285.1713256835937,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.41961669921875,285.1719055175781,1.0,0.2775154113769531,1.0,1.0,0.0,1.0,-1.7152440547943115,1.7152416706085205,2.3842051177780377e-06,1.317920446395874,1.0,1.0,0.0,33.932281494140625,43.0,45213.9609375,0.0,374.7645263671875,1.0,281.55615234375,284.2533874511719,297.2579040527344,300.2325439453125,293.1499938964844,293.1499938964844,281.25,35904.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970565557479858,1.0,0.0,0.0,3.991153478622437,3.991180896759033,1.0628943982737835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.36962890625,0.0,1946.0916748046875,1895.4371337890625,0.0,2444.544677734375,0.9819391965866088,1.0,0.0,3.0,1.0,0.0
17910300,297.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.999008297920227,0.2797068059444427,0.245502769947052,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9017177820205688,0.2011323571205139,0.190931960940361,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9469026923179626,0.2290984392166137,0.1604854315519333,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8776305317878723,0.1856808215379715,0.176414743065834,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8071789741516113,0.1427391618490219,0.6453919410705566,285.0267028808594,284.95001220703125,296.6627502441406,294.247802734375,296.6599426269531,297.41650390625,285.00262451171875,1.0,0.2772832214832306,1.0,1.0,0.0,1.0,-1.6827901601791382,1.6827877759933472,2.304642066519591e-06,1.2976449728012085,1.0,1.0,0.0,37.2857666015625,43.0,45757.31640625,0.0,383.085693359375,1.0,281.2948608398437,284.05645751953125,297.2879638671875,300.3700866699219,293.1499938964844,293.1499938964844,281.25,35926.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021721839904785,1.0,0.0,0.0,3.9923675060272217,3.9923949241638175,1.063541162693582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.60693359375,0.0,1947.8680419921875,1895.4371337890625,0.0,2491.3017578125,0.9822279214859008,1.0,0.0,3.0,1.0,0.0
17910360,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9989936947822572,0.2810867726802826,0.2449654787778854,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9026250243186952,0.201350063085556,0.1911181211471557,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9479911923408508,0.2293621301651001,0.1606668680906295,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8782447576522827,0.1856999844312667,0.1764338761568069,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8069175481796265,0.1423170566558838,0.6435145735740662,284.9600524902344,284.95001220703125,296.70526123046875,294.25689697265625,296.70245361328125,297.4072570800781,284.958984375,1.0,0.2798978388309479,1.0,1.0,0.0,1.0,-1.7003395557403564,1.7003371715545654,2.3457960196537897e-06,1.307258367538452,0.9932056665420532,0.9932056665420532,0.0,37.47493743896485,46.0,46041.65234375,0.0,388.8507995605469,1.0,281.2563781738281,284.01422119140625,297.2735900878906,300.3061828613281,293.1499938964844,293.1499938964844,280.95001220703125,36068.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027417063713074,1.0,0.0,0.0,3.991369485855103,3.9913971424102783,1.0630095630403955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.01904296875,0.0,1947.716064453125,1895.4371337890625,0.0,2496.5185546875,0.9819811582565308,1.0,0.0,3.0,1.0,0.0
17910420,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.9925609230995178,0.2820575833320617,0.2536912858486175,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8845360279083252,0.2016541957855224,0.1915246397256851,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.9268592596054076,0.2297930866479873,0.1610457450151443,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.8606019616127014,0.1857088506221771,0.1765337437391281,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.7886276841163635,0.1413609534502029,0.6397984027862549,284.8427734375,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3804626464844,284.8544921875,1.0,0.2829275727272033,1.0,1.0,0.0,1.0,-1.706757664680481,1.70675528049469,2.363046405662317e-06,1.3124635219573977,0.8581543564796448,0.8581543564796448,0.0,39.94814300537109,49.0,46563.58203125,0.0,399.7901916503906,1.0,280.9562683105469,283.90838623046875,297.2860107421875,300.3567199707031,293.1499938964844,293.1499938964844,281.25,42771.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084703683853149,1.0,0.0,0.0,3.759743690490722,3.759770154953003,9.432130241293636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.49609375,0.0,1710.91796875,1895.4371337890625,0.0,2549.114013671875,0.9345531463623048,1.0,0.0,3.0,1.0,0.0
17910480,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.9925609230995178,0.2820575833320617,0.2536912858486175,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8845360279083252,0.2016541957855224,0.1915246397256851,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.9268592596054076,0.2297930866479873,0.1610457450151443,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.8606019616127014,0.1857088506221771,0.1765337437391281,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.7886276841163635,0.1413609534502029,0.6397984027862549,284.8427734375,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3804626464844,284.8544921875,1.0,0.2829275727272033,1.0,1.0,0.0,1.0,-1.706757664680481,1.70675528049469,2.363046405662317e-06,1.3124635219573977,0.8581543564796448,0.8581543564796448,0.0,39.94814300537109,49.0,46563.58203125,0.0,399.7901916503906,1.0,280.9562683105469,283.90838623046875,297.2860107421875,300.3567199707031,293.1499938964844,293.1499938964844,281.25,42771.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084703683853149,1.0,0.0,0.0,3.759743690490722,3.759770154953003,9.432130241293636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.49609375,0.0,1710.91796875,1895.4371337890625,0.0,2549.114013671875,0.9345531463623048,1.0,0.0,3.0,1.0,0.0
