time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910540,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9783074259757996,0.2856417894363403,0.2563372850418091,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8675372004508972,0.2027296125888824,0.1924146562814712,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9071102142333984,0.231224238872528,0.1619116961956024,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8444637060165405,0.1865004152059555,0.1771590113639831,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7713425159454346,0.1410131305456161,0.637809157371521,285.0588684082031,284.95001220703125,296.8749084472656,294.2868957519531,296.8721618652344,297.37213134765625,285.0582275390625,1.0,0.2860181033611297,1.0,1.0,0.0,1.0,-1.7101585865020752,1.7101562023162842,2.372428980379482e-06,1.315391182899475,1.0,1.0,0.0,42.70214080810547,52.0,46194.3671875,0.0,409.8017272949219,1.0,281.24322509765625,284.10174560546875,297.2454528808594,300.2120056152344,293.1499938964844,293.1499938964844,280.95001220703125,33628.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951213717460632,1.0,0.0,0.0,3.864173650741577,3.864199161529541,9.963375759980408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.1962890625,0.0,1765.970458984375,1895.4371337890625,0.0,2426.907470703125,0.9512615203857422,1.0,0.0,3.0,1.0,0.0
17910600,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9783074259757996,0.2856417894363403,0.2563372850418091,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8675372004508972,0.2027296125888824,0.1924146562814712,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9071102142333984,0.231224238872528,0.1619116961956024,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8444637060165405,0.1865004152059555,0.1771590113639831,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7713425159454346,0.1410131305456161,0.637809157371521,285.0588684082031,284.95001220703125,296.8749084472656,294.2868957519531,296.8721618652344,297.37213134765625,285.0582275390625,1.0,0.2860181033611297,1.0,1.0,0.0,1.0,-1.7101585865020752,1.7101562023162842,2.372428980379482e-06,1.315391182899475,1.0,1.0,0.0,42.70214080810547,52.0,46194.3671875,0.0,409.8017272949219,1.0,281.24322509765625,284.10174560546875,297.2454528808594,300.2120056152344,293.1499938964844,293.1499938964844,280.95001220703125,33628.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951213717460632,1.0,0.0,0.0,3.864173650741577,3.864199161529541,9.963375759980408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.1962890625,0.0,1765.970458984375,1895.4371337890625,0.0,2426.907470703125,0.9512615203857422,1.0,0.0,3.0,1.0,0.0
17910660,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9669077396392822,0.2891128361225128,0.2597316801548004,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8547874689102173,0.2035131603479385,0.1934130191802978,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.893256425857544,0.2321905493736267,0.1628191322088241,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8324242830276489,0.1870598793029785,0.1779275834560394,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7582169771194458,0.1405781656503677,0.6367846131324768,284.8803100585937,284.95001220703125,296.9594116210937,294.2983093261719,296.9566650390625,297.3635559082031,284.88623046875,1.0,0.2893697917461395,1.0,1.0,0.0,1.0,-1.717146396636963,1.717144012451172,2.390717327216408e-06,1.3205535411834717,0.8942111134529114,0.8942111134529114,0.0,45.257110595703125,55.0,46994.2421875,0.0,421.0693359375,1.0,280.95635986328125,283.9173278808594,297.32672119140625,300.41143798828125,293.1499938964844,293.1499938964844,281.25,38950.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054513335227966,1.0,0.0,0.0,3.787910223007202,3.787935972213745,9.573982424626593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.67724609375,0.0,1714.9906005859375,1895.4371337890625,0.0,2521.369140625,0.937830090522766,1.0,0.0,3.0,1.0,0.0
17910720,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9669077396392822,0.2891128361225128,0.2597316801548004,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8547874689102173,0.2035131603479385,0.1934130191802978,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.893256425857544,0.2321905493736267,0.1628191322088241,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8324242830276489,0.1870598793029785,0.1779275834560394,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7582169771194458,0.1405781656503677,0.6367846131324768,284.8803100585937,284.95001220703125,296.9594116210937,294.2983093261719,296.9566650390625,297.3635559082031,284.88623046875,1.0,0.2893697917461395,1.0,1.0,0.0,1.0,-1.717146396636963,1.717144012451172,2.390717327216408e-06,1.3205535411834717,0.8942111134529114,0.8942111134529114,0.0,45.257110595703125,55.0,46994.2421875,0.0,421.0693359375,1.0,280.95635986328125,283.9173278808594,297.32672119140625,300.41143798828125,293.1499938964844,293.1499938964844,281.25,38950.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054513335227966,1.0,0.0,0.0,3.787910223007202,3.787935972213745,9.573982424626593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.67724609375,0.0,1714.9906005859375,1895.4371337890625,0.0,2521.369140625,0.937830090522766,1.0,0.0,3.0,1.0,0.0
17910780,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.955468773841858,0.2934869825839996,0.2634052038192749,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8429839015007019,0.2046486586332321,0.1944108456373214,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.8802528381347656,0.2336228042840957,0.1637278348207473,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.821097195148468,0.1879552006721496,0.1787094324827194,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.7461506128311157,0.1404246985912323,0.6359160542488098,285.0876159667969,284.95001220703125,297.0435791015625,294.3075256347656,297.0408630371094,297.3617248535156,285.0887145996094,1.0,0.2927691042423248,1.0,1.0,0.0,1.0,-1.7237379550933838,1.7237355709075928,2.4083565222099423e-06,1.3256702423095703,1.0,1.0,0.0,47.976261138916016,58.0,46565.0546875,0.0,432.8985595703125,1.0,281.24383544921875,284.1136474609375,297.2823486328125,300.273681640625,293.1499938964844,293.1499938964844,280.95001220703125,33847.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960577607154846,1.0,0.0,0.0,3.876906156539917,3.87693190574646,1.0029143595602363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.99267578125,0.0,1783.458984375,1895.4371337890625,0.0,2435.4384765625,0.9546349048614502,1.0,0.0,3.0,1.0,0.0
17910840,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.955468773841858,0.2934869825839996,0.2634052038192749,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8429839015007019,0.2046486586332321,0.1944108456373214,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.8802528381347656,0.2336228042840957,0.1637278348207473,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.821097195148468,0.1879552006721496,0.1787094324827194,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.7461506128311157,0.1404246985912323,0.6359160542488098,285.0876159667969,284.95001220703125,297.0435791015625,294.3075256347656,297.0408630371094,297.3617248535156,285.0887145996094,1.0,0.2927691042423248,1.0,1.0,0.0,1.0,-1.7237379550933838,1.7237355709075928,2.4083565222099423e-06,1.3256702423095703,1.0,1.0,0.0,47.976261138916016,58.0,46565.0546875,0.0,432.8985595703125,1.0,281.24383544921875,284.1136474609375,297.2823486328125,300.273681640625,293.1499938964844,293.1499938964844,280.95001220703125,33847.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960577607154846,1.0,0.0,0.0,3.876906156539917,3.87693190574646,1.0029143595602363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.99267578125,0.0,1783.458984375,1895.4371337890625,0.0,2435.4384765625,0.9546349048614502,1.0,0.0,3.0,1.0,0.0
17910900,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9508077502250672,0.2954803705215454,0.2654352784156799,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8382292985916138,0.205163225531578,0.1950376480817794,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8749737739562988,0.2342396378517151,0.1642893105745315,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8163864016532898,0.1883596032857895,0.1792235672473907,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.7412475347518921,0.1403428018093109,0.6360496282577515,284.9539489746094,284.95001220703125,297.0855407714844,294.3113098144531,297.08282470703125,297.3602600097656,284.92938232421875,1.0,0.294556051492691,1.0,1.0,0.0,1.0,-1.7283813953399658,1.7283790111541748,2.4209034563682508e-06,1.3293330669403076,0.976783037185669,0.976783037185669,0.0,49.28429412841797,58.0,47594.1640625,0.0,439.4953002929688,1.0,280.9921875,283.9267272949219,297.3554382324219,300.5118713378906,293.1499938964844,293.1499938964844,280.95001220703125,34575.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041518330574036,1.0,0.0,0.0,3.9010088443756095,3.901035070419312,1.0154234360015837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.25048828125,0.0,1819.38232421875,1895.4371337890625,0.0,2509.44482421875,0.9603596329689026,1.0,0.0,3.0,1.0,0.0
17910960,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.944174587726593,0.2970597147941589,0.2670431137084961,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8323001265525818,0.2054424583911895,0.1954506486654281,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8683105111122131,0.2345572859048843,0.1646373569965362,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8103431463241577,0.1885468661785125,0.1795430183410644,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7353515028953552,0.1400863528251648,0.6355072855949402,284.8940124511719,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3554382324219,284.89654541015625,1.0,0.296304702758789,1.0,1.0,0.0,1.0,-1.730960488319397,1.7309579849243164,2.4279031549667707e-06,1.3313781023025513,0.9236061573028564,0.9236061573028564,0.0,50.82456207275391,61.0,47522.79296875,0.0,445.5713195800781,1.0,280.9557189941406,283.9012145996094,297.35260009765625,300.4730224609375,293.1499938964844,293.1499938964844,280.6499938964844,37535.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080417513847351,1.0,0.0,0.0,3.852997064590454,3.8530235290527344,9.905825208988972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.060546875,0.0,1783.08203125,1895.4371337890625,0.0,2545.17138671875,0.9512674808502196,1.0,0.0,3.0,1.0,0.0
17911020,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.9315168261528016,0.299749881029129,0.2695755362510681,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.8214684724807739,0.2057823240756988,0.19593046605587,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.8562811613082886,0.2349588423967361,0.1650347411632537,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.7986851334571838,0.188733696937561,0.179875910282135,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.7246328592300415,0.1394950002431869,0.633599579334259,284.822021484375,284.95001220703125,297.20074462890625,294.3191223144531,297.19805908203125,297.3464050292969,284.8432312011719,1.0,0.299270749092102,1.0,1.0,0.0,1.0,-1.7331647872924805,1.7331622838974,2.43386352849484e-06,1.33310067653656,0.8043798208236694,0.8043798208236694,0.0,53.72734832763672,61.0,47562.4765625,0.0,455.45892333984375,1.0,280.6610717773437,283.8603820800781,297.3495788574219,300.5014038085937,293.1499938964844,293.1499938964844,280.6499938964844,45785.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158211708068848,1.0,0.0,0.0,3.535012722015381,3.5350372791290283,8.338255952367035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.38037109375,0.0,1479.873291015625,1895.4371337890625,0.0,2616.89990234375,0.8876295685768127,1.0,0.0,3.0,1.0,0.0
17911080,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.9298878908157348,0.3001847863197326,0.2699250280857086,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8200567364692688,0.205853059887886,0.1959885358810424,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8547487258911133,0.2350488901138305,0.1650845557451248,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7971576452255249,0.1887813806533813,0.1799142211675644,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.7232234477996826,0.1394288688898086,0.6333003640174866,284.8518981933594,284.95001220703125,297.2107238769531,294.31964111328125,297.2080383300781,297.3456420898437,284.87066650390625,1.0,0.2996658086776733,1.0,1.0,0.0,1.0,-1.7334002256393433,1.7333978414535522,2.4344913072127383e-06,1.3332772254943848,0.8152875304222107,0.8152875304222107,0.0,54.122337341308594,64.0,47576.64453125,0.0,456.767333984375,1.0,280.6571960449219,283.88623046875,297.3387145996094,300.4759521484375,293.1499938964844,293.1499938964844,280.95001220703125,44408.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152798414230347,1.0,0.0,0.0,3.510453701019287,3.5104780197143555,8.222801852753037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.724609375,0.0,1443.8974609375,1895.4371337890625,0.0,2611.897216796875,0.8824244737625122,1.0,0.0,3.0,1.0,0.0
17911140,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9213046431541444,0.3047389388084411,0.2737991213798523,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8114469647407532,0.2069673687219619,0.1969623863697052,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8457810878753662,0.2364439517259597,0.1659700870513916,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.7879661321640015,0.189668595790863,0.1806857734918594,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7142096161842346,0.1392894238233566,0.6324800252914429,285.0386962890625,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.34716796875,285.03466796875,1.0,0.3030766248703003,1.0,1.0,0.0,1.0,-1.74022114276886,1.7402187585830688,2.4529435904696584e-06,1.3385672569274902,0.9637223482131958,0.9637223482131958,0.0,56.949214935302734,52.0,47470.05078125,0.0,469.295654296875,1.0,280.942138671875,284.0283203125,297.2869873046875,300.3327331542969,293.1499938964844,293.1499938964844,280.6499938964844,32447.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031560778617859,1.0,0.0,0.0,3.680070400238037,3.680094003677368,9.036610322255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.68505859375,0.0,1540.0810546875,1895.4371337890625,0.0,2500.31591796875,0.9095396399497986,1.0,0.0,3.0,1.0,0.0
17911200,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9213046431541444,0.3047389388084411,0.2737991213798523,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8114469647407532,0.2069673687219619,0.1969623863697052,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8457810878753662,0.2364439517259597,0.1659700870513916,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.7879661321640015,0.189668595790863,0.1806857734918594,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7142096161842346,0.1392894238233566,0.6324800252914429,285.0386962890625,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.34716796875,285.03466796875,1.0,0.3030766248703003,1.0,1.0,0.0,1.0,-1.74022114276886,1.7402187585830688,2.4529435904696584e-06,1.3385672569274902,0.9637223482131958,0.9637223482131958,0.0,56.949214935302734,52.0,47470.05078125,0.0,469.295654296875,1.0,280.942138671875,284.0283203125,297.2869873046875,300.3327331542969,293.1499938964844,293.1499938964844,280.6499938964844,32447.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031560778617859,1.0,0.0,0.0,3.680070400238037,3.680094003677368,9.036610322255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.68505859375,0.0,1540.0810546875,1895.4371337890625,0.0,2500.31591796875,0.9095396399497986,1.0,0.0,3.0,1.0,0.0
17911260,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9283678531646729,0.3069956004619598,0.2760928869247436,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8151637315750122,0.2074514925479889,0.197533905506134,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8496758341789246,0.23699551820755,0.1664782017469406,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.791692852973938,0.1900347620248794,0.1811330169439315,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7166270017623901,0.1390949785709381,0.6319121718406677,284.865966796875,284.95001220703125,297.3448181152344,294.3238830566406,297.3421936035156,297.3448181152344,284.8572082519531,1.0,0.3024973571300506,1.0,1.0,0.0,1.0,-1.744131088256836,1.7441285848617554,2.463659711793298e-06,1.3416787385940552,0.8524948954582214,0.8524948954582214,0.0,56.22069549560547,52.0,48189.90234375,0.0,469.5430603027344,1.0,280.6794738769531,283.8363952636719,297.3639221191406,300.5561828613281,293.1499938964844,293.1499938964844,280.6499938964844,37872.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81190025806427,1.0,0.0,0.0,3.649909019470215,3.6499335765838623,8.889091986929998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.4912109375,0.0,1547.073974609375,1895.4371337890625,0.0,2580.703857421875,0.9041799306869508,1.0,0.0,3.0,1.0,0.0
17911320,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9357346892356871,0.3082105815410614,0.2771489918231964,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8196393251419067,0.2076402753591537,0.1976895928382873,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8544453978538513,0.2372009009122848,0.1666061729192733,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7963389158248901,0.1901600658893585,0.1812271475791931,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7200425863265991,0.1388947665691375,0.6308965682983398,284.8797912597656,284.95001220703125,297.3759155273437,294.32421875,297.3732604980469,297.34185791015625,284.890380859375,1.0,0.3014039099216461,1.0,1.0,0.0,1.0,-1.7446346282958984,1.744632124900818,2.465041234245291e-06,1.3420790433883667,0.8405881524085999,0.8405881524085999,0.0,55.07011032104492,40.0,47957.05859375,0.0,466.43603515625,1.0,280.65740966796875,283.8797302246094,297.3516540527344,300.50250244140625,293.1499938964844,293.1499938964844,280.95001220703125,40302.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813301146030426,1.0,0.0,0.0,3.548794269561768,3.5488181114196777,8.403398510381521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.04443359375,0.0,1454.756591796875,1895.4371337890625,0.0,2593.626220703125,0.8859605193138123,1.0,0.0,3.0,1.0,0.0
17911380,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9698229432106018,0.3126262128353119,0.2805831432342529,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8430439829826355,0.2087067067623138,0.1983139812946319,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8806204795837402,0.2384780198335647,0.1671823263168335,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8202638030052185,0.1910182386636734,0.1816660016775131,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7389253377914429,0.1387776136398315,0.628743588924408,285.0509948730469,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3432006835937,285.0456237792969,1.0,0.2965729236602783,1.0,1.0,0.0,1.0,-1.7481380701065063,1.748135685920715,2.474545453878818e-06,1.3447684049606323,0.9893816709518432,0.9893816709518432,0.0,49.62697219848633,28.0,47728.94140625,0.0,452.3964538574219,1.0,280.9425964355469,284.0175170898437,297.3003234863281,300.3657531738281,293.1499938964844,293.1499938964844,280.6499938964844,31764.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042106032371521,1.0,0.0,0.0,3.715172290802002,3.715196132659912,9.209820746036712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.38818359375,0.0,1574.6356201171875,1895.4371337890625,0.0,2509.984130859375,0.9168577194213868,1.0,0.0,3.0,1.0,0.0
17911440,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9698229432106018,0.3126262128353119,0.2805831432342529,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8430439829826355,0.2087067067623138,0.1983139812946319,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8806204795837402,0.2384780198335647,0.1671823263168335,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8202638030052185,0.1910182386636734,0.1816660016775131,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7389253377914429,0.1387776136398315,0.628743588924408,285.0509948730469,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3432006835937,285.0456237792969,1.0,0.2965729236602783,1.0,1.0,0.0,1.0,-1.7481380701065063,1.748135685920715,2.474545453878818e-06,1.3447684049606323,0.9893816709518432,0.9893816709518432,0.0,49.62697219848633,28.0,47728.94140625,0.0,452.3964538574219,1.0,280.9425964355469,284.0175170898437,297.3003234863281,300.3657531738281,293.1499938964844,293.1499938964844,280.6499938964844,31764.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042106032371521,1.0,0.0,0.0,3.715172290802002,3.715196132659912,9.209820746036712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.38818359375,0.0,1574.6356201171875,1895.4371337890625,0.0,2509.984130859375,0.9168577194213868,1.0,0.0,3.0,1.0,0.0
17911500,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9911397099494934,0.314488023519516,0.2823595404624939,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8621944189071655,0.2091210633516311,0.1986749619245529,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9018390774726868,0.2389336824417114,0.1675088256597519,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8380857706069946,0.1913434267044067,0.1819322407245636,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7546112537384033,0.138664424419403,0.627894937992096,284.8916931152344,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.34210205078125,284.8699645996094,1.0,0.2933480739593506,1.0,1.0,0.0,1.0,-1.750399470329285,1.750396966934204,2.4807641239021905e-06,1.3465611934661863,0.8952780365943909,0.8952780365943909,0.0,46.007755279541016,28.0,48556.37890625,0.0,442.9871520996094,1.0,280.6969299316406,283.8216247558594,297.3677673339844,300.591552734375,293.1499938964844,293.1499938964844,280.6499938964844,35183.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123337626457214,1.0,0.0,0.0,3.7316744327545166,3.731699228286743,9.291820219914372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.6083984375,0.0,1619.7001953125,1895.4371337890625,0.0,2584.701171875,0.9208532571792604,1.0,0.0,3.0,1.0,0.0
17911560,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9990000128746032,0.3163283467292785,0.2766533493995666,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8788987994194031,0.2093194127082824,0.1988342255353927,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.9210591912269592,0.2391237020492553,0.1676305830478668,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8534144759178162,0.1914682537317276,0.1820171475410461,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7681829929351807,0.1383856981992721,0.6264432072639465,284.8559875488281,284.95001220703125,297.53857421875,294.3222351074219,297.5182189941406,297.3388061523437,284.8514404296875,1.0,0.2893427908420563,0.9592607617378236,0.9592607617378236,0.2000000029802322,1.0,-1.7425854206085205,1.5659873485565186,0.1765980571508407,1.16484272480011,0.8422155976295471,0.8422155976295471,0.0,43.06554412841797,25.0,47029.76953125,0.0,429.1048889160156,1.0,280.6572265625,283.7909851074219,297.35321044921875,300.5114440917969,293.1499938964844,293.1499938964844,280.95001220703125,40163.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152191042900085,1.0,0.0,0.0,3.604334831237793,3.604359149932861,8.66849177327822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.61083984375,0.0,1513.716796875,1895.4371337890625,0.0,2611.33642578125,0.8974656462669373,1.0,0.0,3.0,1.0,0.0
17911620,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.9990000128746032,0.3245669603347778,0.2572771310806274,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.901358723640442,0.209825336933136,0.1991796791553497,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.947539746761322,0.2396817952394485,0.1679145693778991,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79833984375,0.874336302280426,0.1918157488107681,0.182214081287384,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.801513671875,0.7860288023948669,0.1379587054252624,0.6237831711769104,284.79644775390625,284.95001220703125,297.6188049316406,294.3191223144531,297.4920654296875,297.3554992675781,284.7868957519531,1.0,0.2823932468891144,0.8777822852134705,0.8777822852134705,0.6000000238418579,1.0,-1.7167922258377075,0.8827148079872131,0.8340774178504944,0.4885893762111664,0.7389747500419617,0.7389747500419617,0.0,39.283992767333984,28.0,38382.40234375,0.0,402.0614318847656,1.0,280.9407958984375,283.7024230957031,297.18426513671875,299.8622131347656,293.1499938964844,293.1499938964844,281.25,46056.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865004539489746,1.0,0.0,0.0,3.3150434494018555,3.315066337585449,7.332832865358796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.69873046875,0.0,1259.8077392578125,1895.4371337890625,0.0,2348.69580078125,0.8361140489578247,1.0,0.0,3.0,1.0,0.0
17911680,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.9990000128746032,0.3245669603347778,0.2572771310806274,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.901358723640442,0.209825336933136,0.1991796791553497,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.947539746761322,0.2396817952394485,0.1679145693778991,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79833984375,0.874336302280426,0.1918157488107681,0.182214081287384,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.801513671875,0.7860288023948669,0.1379587054252624,0.6237831711769104,284.79644775390625,284.95001220703125,297.6188049316406,294.3191223144531,297.4920654296875,297.3554992675781,284.7868957519531,1.0,0.2823932468891144,0.8777822852134705,0.8777822852134705,0.6000000238418579,1.0,-1.7167922258377075,0.8827148079872131,0.8340774178504944,0.4885893762111664,0.7389747500419617,0.7389747500419617,0.0,39.283992767333984,28.0,38382.40234375,0.0,402.0614318847656,1.0,280.9407958984375,283.7024230957031,297.18426513671875,299.8622131347656,293.1499938964844,293.1499938964844,281.25,46056.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865004539489746,1.0,0.0,0.0,3.3150434494018555,3.315066337585449,7.332832865358796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.69873046875,0.0,1259.8077392578125,1895.4371337890625,0.0,2348.69580078125,0.8361140489578247,1.0,0.0,3.0,1.0,0.0
17911740,297.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9987066388130188,0.335726261138916,0.2424961328506469,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.920582354068756,0.2106700539588928,0.1997683644294738,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9669804573059082,0.2406749129295349,0.1684277355670929,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8913968801498413,0.1924784481525421,0.1826402693986892,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8003433346748352,0.137944683432579,0.6227037310600281,284.9385070800781,284.95001220703125,297.6982421875,294.31475830078125,297.5235290527344,297.3892822265625,284.9355773925781,1.0,0.2781182825565338,0.7963038086891174,0.7963038086891174,1.0,1.0,-1.6995737552642822,0.7409371733665466,0.9586366415023804,0.3504766225814819,0.7990896701812744,0.7990896701812744,0.0,36.869140625,46.0,35422.93359375,0.0,385.2544250488281,1.0,281.2369689941406,283.8675537109375,297.0906066894531,299.42919921875,293.1499938964844,293.1499938964844,281.54998779296875,37158.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347968816757202,1.0,0.0,0.0,3.2140755653381348,3.2140958309173584,6.892955752846319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.22314453125,0.0,1107.7435302734375,1895.4371337890625,0.0,1895.4315185546875,0.8089743256568909,1.0,0.0,3.0,1.0,0.0
17911800,297.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9987066388130188,0.335726261138916,0.2424961328506469,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.920582354068756,0.2106700539588928,0.1997683644294738,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9669804573059082,0.2406749129295349,0.1684277355670929,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8913968801498413,0.1924784481525421,0.1826402693986892,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8003433346748352,0.137944683432579,0.6227037310600281,284.9385070800781,284.95001220703125,297.6982421875,294.31475830078125,297.5235290527344,297.3892822265625,284.9355773925781,1.0,0.2781182825565338,0.7963038086891174,0.7963038086891174,1.0,1.0,-1.6995737552642822,0.7409371733665466,0.9586366415023804,0.3504766225814819,0.7990896701812744,0.7990896701812744,0.0,36.869140625,46.0,35422.93359375,0.0,385.2544250488281,1.0,281.2369689941406,283.8675537109375,297.0906066894531,299.42919921875,293.1499938964844,293.1499938964844,281.54998779296875,37158.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347968816757202,1.0,0.0,0.0,3.2140755653381348,3.2140958309173584,6.892955752846319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.22314453125,0.0,1107.7435302734375,1895.4371337890625,0.0,1895.4315185546875,0.8089743256568909,1.0,0.0,3.0,1.0,0.0
17911860,297.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9989895820617676,0.3422849178314209,0.2449104338884353,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.9186010360717772,0.2114076465368271,0.2004003226757049,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.9651939272880554,0.2415355145931244,0.1689704656600952,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.889594554901123,0.1930910050868988,0.1831590086221695,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.7982610464096069,0.1381665021181106,0.6234146356582642,285.080810546875,284.95001220703125,297.7471923828125,294.3114929199219,297.556396484375,297.4096984863281,285.0867919921875,1.0,0.2797339856624603,0.8097992539405823,0.8097992539405823,1.0,1.0,-1.7053393125534058,0.7445082664489746,0.9608310461044312,0.3525949716567993,0.9147513508796692,0.9147513508796692,0.0,37.29497146606445,46.0,34992.7890625,0.0,389.7005920410156,1.0,281.50665283203125,284.0204467773437,297.1058349609375,299.326416015625,293.1499938964844,293.1499938964844,281.54998779296875,30764.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091023921966553,1.0,0.0,0.0,3.3251936435699463,3.325213670730591,7.377805104624713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.8125,0.0,1165.2532958984375,1895.4371337890625,0.0,1683.314453125,0.8307587504386902,1.0,0.0,3.0,1.0,0.0
17911920,297.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.3452798724174499,0.25074103474617,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.9120477437973022,0.2119117528200149,0.2009055167436599,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.9589709043502808,0.2421148717403412,0.1694018244743347,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.8838329911231995,0.193516731262207,0.1835893541574478,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7928460240364075,0.1383448988199234,0.6243513822555542,285.0741882324219,284.95001220703125,297.7767944335937,294.309326171875,297.5736389160156,297.4169311523437,285.070068359375,1.0,0.2820498347282409,0.8180153965950012,0.8180153965950012,1.0,1.0,-1.7150990962982178,0.7501198649406433,0.9649792313575744,0.3560791611671448,0.9436484575271606,0.9436484575271606,0.0,38.28149032592773,64.0,35276.234375,0.0,398.06292724609375,1.0,281.5379943847656,283.9917907714844,297.17010498046875,299.4349365234375,293.1499938964844,293.1499938964844,281.25,29556.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025771141052246,1.0,0.0,0.0,3.4410276412963867,3.441048622131348,7.900774221525353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.7275390625,0.0,1267.4180908203125,1895.4371337890625,0.0,1631.150146484375,0.8537201285362244,1.0,0.0,3.0,1.0,0.0
17911980,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.3476735353469848,0.279390811920166,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8805835247039795,0.2126082777976989,0.2019353210926056,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9229782223701476,0.2428008615970611,0.1701995283365249,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8543797135353088,0.1940599977970123,0.1844586580991745,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.765324056148529,0.1382346004247665,0.6256183981895447,284.900146484375,284.95001220703125,297.8544311523437,294.3029479980469,297.6005554199219,297.4029846191406,284.90850830078125,1.0,0.2921878695487976,0.839726984500885,0.839726984500885,1.0,1.0,-1.7542465925216677,0.7709924578666687,0.9832541346549988,0.3685856461524963,0.8333739638328552,0.8333739638328552,0.0,43.54304504394531,82.0,36460.12890625,0.0,436.3938903808594,1.0,281.2585754394531,283.8102722167969,297.3385314941406,299.75994873046875,293.1499938964844,293.1499938964844,281.54998779296875,37887.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156991958618164,1.0,0.0,0.0,3.407522678375244,3.407544612884521,7.747664199087012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.533203125,0.0,1292.94921875,1895.4371337890625,0.0,1736.78173828125,0.8525299429893494,1.0,0.0,3.0,1.0,0.0
17912040,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.3476735353469848,0.279390811920166,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8805835247039795,0.2126082777976989,0.2019353210926056,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9229782223701476,0.2428008615970611,0.1701995283365249,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8543797135353088,0.1940599977970123,0.1844586580991745,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.765324056148529,0.1382346004247665,0.6256183981895447,284.900146484375,284.95001220703125,297.8544311523437,294.3029479980469,297.6005554199219,297.4029846191406,284.90850830078125,1.0,0.2921878695487976,0.839726984500885,0.839726984500885,1.0,1.0,-1.7542465925216677,0.7709924578666687,0.9832541346549988,0.3685856461524963,0.8333739638328552,0.8333739638328552,0.0,43.54304504394531,82.0,36460.12890625,0.0,436.3938903808594,1.0,281.2585754394531,283.8102722167969,297.3385314941406,299.75994873046875,293.1499938964844,293.1499938964844,281.54998779296875,37887.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156991958618164,1.0,0.0,0.0,3.407522678375244,3.407544612884521,7.747664199087012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.533203125,0.0,1292.94921875,1895.4371337890625,0.0,1736.78173828125,0.8525299429893494,1.0,0.0,3.0,1.0,0.0
17912100,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9990000128746032,0.3466427028179168,0.2993239462375641,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8610356450080872,0.2130142301321029,0.2023529857397079,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9003855586051941,0.2432381361722946,0.1705031543970108,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8363175392150879,0.194381758570671,0.184806078672409,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.7482545375823975,0.1380779892206192,0.6254534125328064,285.05377197265625,284.95001220703125,297.89288330078125,294.2994689941406,297.6069641113281,297.3831787109375,285.0743103027344,1.0,0.2990348041057586,0.8505827784538269,0.8505827784538269,1.0,1.0,-1.7792608737945557,0.7839028835296631,0.9953579902648926,0.3761480748653412,0.941326916217804,0.941326916217804,0.0,47.51076126098633,82.0,36301.1171875,0.0,463.568603515625,1.0,281.4965515136719,283.97344970703125,297.28179931640625,299.6007385253906,293.1499938964844,293.1499938964844,281.54998779296875,32414.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112171649932861,1.0,0.0,0.0,3.4842541217803955,3.484276056289673,8.100521426968044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.73681640625,0.0,1330.860107421875,1895.4371337890625,0.0,1700.376220703125,0.8681570291519165,1.0,0.0,3.0,1.0,0.0
17912160,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.9860047698020936,0.3449440002441406,0.3113974034786224,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.8361852169036865,0.2135589122772216,0.2030470967292785,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8727093935012817,0.2438498139381408,0.1710559427738189,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8127139806747437,0.1948304325342178,0.1854133158922195,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.7266902327537537,0.1379378288984298,0.6259139776229858,285.0912475585937,284.95001220703125,297.9310607910156,294.2958068847656,297.611083984375,297.36004638671875,285.0872497558594,1.0,0.3064702153205871,0.8504108786582947,0.8504108786582947,1.0,1.0,-1.7961232662200928,0.7918432354927063,1.0042799711227417,0.3810399770736694,1.0,1.0,0.0,53.43412399291992,85.0,36768.8203125,0.0,492.3407897949219,1.0,281.5416259765625,283.96435546875,297.29522705078125,299.68572998046875,293.1499938964844,293.1499938964844,281.25,29945.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116708159446716,1.0,0.0,0.0,3.634521961212158,3.634544610977173,8.814300826998078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.9248046875,0.0,1470.9090576171875,1895.4371337890625,0.0,1704.04638671875,0.8974922895431519,1.0,0.0,3.0,1.0,0.0
17912220,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9380793571472168,0.3445362448692322,0.3105639219284057,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7993727922439575,0.2138765603303909,0.2040115892887115,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8337997794151306,0.2440706342458725,0.1717523038387298,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.774836003780365,0.1950203478336334,0.1862388700246811,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.6917122602462769,0.1370869874954223,0.6249837279319763,284.86376953125,284.95001220703125,298.00360107421875,294.288330078125,297.6268615722656,297.3305969238281,284.8656005859375,1.0,0.3159467875957489,0.8500809669494629,0.8500809669494629,1.0,1.0,-1.7974406480789185,0.7924705147743225,1.0049701929092407,0.3812402188777923,0.8594456911087036,0.8594456911087036,0.0,64.2313003540039,85.0,37399.5,0.0,526.1029052734375,1.0,281.2589416503906,283.731689453125,297.36041259765625,299.8798828125,293.1499938964844,293.1499938964844,281.25,38098.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307634353637695,1.0,0.0,0.0,3.611060619354248,3.611084699630737,8.700873763700656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.01318359375,0.0,1505.8135986328125,1895.4371337890625,0.0,1861.4697265625,0.8969642519950867,1.0,0.0,3.0,1.0,0.0
17912280,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9364563226699828,0.3445877134799957,0.3105914294719696,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7981417775154114,0.2138791680335998,0.2040301710367202,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8326234817504883,0.2440674155950546,0.1717614233493805,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.7736550569534302,0.195018321275711,0.1862531453371048,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6905373334884644,0.1370438486337661,0.6248667240142822,284.86474609375,284.95001220703125,298.0066223144531,294.2880249023437,297.6277770996094,297.3298034667969,284.86737060546875,1.0,0.3162803649902344,0.8500671982765198,0.8500671982765198,1.0,1.0,-1.7973835468292236,0.7924423813819885,1.00494122505188,0.3812228441238403,0.8578011393547058,0.8578011393547058,0.0,64.6246337890625,73.0,37381.8515625,0.0,527.2688598632812,1.0,281.2577819824219,283.73394775390625,297.3572082519531,299.8740234375,293.1499938964844,293.1499938964844,281.54998779296875,38299.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310391664505005,1.0,0.0,0.0,3.6038260459899902,3.60385012626648,8.666044664096262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.0087890625,0.0,1499.39111328125,1895.4371337890625,0.0,1863.7841796875,0.8956822752952576,1.0,0.0,3.0,1.0,0.0
17912340,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.926597535610199,0.3477672636508941,0.3128373622894287,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7894439101219177,0.2144824266433715,0.2045442909002304,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.824285089969635,0.2446913868188858,0.1721154302358627,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.765282392501831,0.1954618245363235,0.1866307705640792,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.6809235215187073,0.1363842785358429,0.6217985153198242,285.0337219238281,284.95001220703125,298.0810546875,294.27978515625,297.6574401855469,297.3238220214844,285.03057861328125,1.0,0.3185071051120758,0.8497235178947449,0.8497235178947449,1.0,1.0,-1.7978888750076294,0.7926647663116455,1.005224108695984,0.3812723457813263,0.9895340204238892,0.9895340204238892,0.0,67.71808624267578,61.0,36760.63671875,0.0,537.0723876953125,1.0,281.5416259765625,283.8958435058594,297.25701904296875,299.6699523925781,293.1499938964844,293.1499938964844,281.25,32117.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215567231178284,1.0,0.0,0.0,3.7357490062713614,3.735773086547852,9.312122415394696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.99365234375,0.0,1600.9444580078125,1895.4371337890625,0.0,1784.8489990234375,0.9214611649513244,1.0,0.0,3.0,1.0,0.0
