time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912400,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.926597535610199,0.3477672636508941,0.3128373622894287,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7894439101219177,0.2144824266433715,0.2045442909002304,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.824285089969635,0.2446913868188858,0.1721154302358627,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.765282392501831,0.1954618245363235,0.1866307705640792,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.6809235215187073,0.1363842785358429,0.6217985153198242,285.0337219238281,284.95001220703125,298.0810546875,294.27978515625,297.6574401855469,297.3238220214844,285.03057861328125,1.0,0.3185071051120758,0.8497235178947449,0.8497235178947449,1.0,1.0,-1.7978888750076294,0.7926647663116455,1.005224108695984,0.3812723457813263,0.9895340204238892,0.9895340204238892,0.0,67.71808624267578,61.0,36760.63671875,0.0,537.0723876953125,1.0,281.5416259765625,283.8958435058594,297.25701904296875,299.6699523925781,293.1499938964844,293.1499938964844,281.25,32117.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215567231178284,1.0,0.0,0.0,3.7357490062713614,3.735773086547852,9.312122415394696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.99365234375,0.0,1600.9444580078125,1895.4371337890625,0.0,1784.8489990234375,0.9214611649513244,1.0,0.0,3.0,1.0,0.0
17912460,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9390338063240052,0.350544661283493,0.3155049681663513,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7969586253166199,0.2147858738899231,0.2048948854207992,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8312687277793884,0.2448803186416626,0.1723324954509735,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.7722555994987488,0.195639505982399,0.1868484914302826,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.6859144568443298,0.1356468945741653,0.6184659004211426,284.849609375,284.95001220703125,298.1543273925781,294.271240234375,297.68585205078125,297.31671142578125,284.855712890625,1.0,0.3162288963794708,0.8499175310134888,0.8499175310134888,1.0,1.0,-1.7980377674102783,0.7927471995353699,1.0052905082702637,0.3813449144363403,0.8413596153259277,0.8413596153259277,0.0,65.38414764404297,49.0,37205.76171875,0.0,530.0257568359375,1.0,281.2572326660156,283.71588134765625,297.3085327148437,299.8131103515625,293.1499938964844,293.1499938964844,281.54998779296875,40711.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338233590126038,1.0,0.0,0.0,3.60881781578064,3.608842134475708,8.690068398209405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.2890625,0.0,1522.686767578125,1895.4371337890625,0.0,1887.212890625,0.8987147212028503,1.0,0.0,3.0,1.0,0.0
17912520,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9390338063240052,0.350544661283493,0.3155049681663513,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7969586253166199,0.2147858738899231,0.2048948854207992,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8312687277793884,0.2448803186416626,0.1723324954509735,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.7722555994987488,0.195639505982399,0.1868484914302826,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.6859144568443298,0.1356468945741653,0.6184659004211426,284.849609375,284.95001220703125,298.1543273925781,294.271240234375,297.68585205078125,297.31671142578125,284.855712890625,1.0,0.3162288963794708,0.8499175310134888,0.8499175310134888,1.0,1.0,-1.7980377674102783,0.7927471995353699,1.0052905082702637,0.3813449144363403,0.8413596153259277,0.8413596153259277,0.0,65.38414764404297,49.0,37205.76171875,0.0,530.0257568359375,1.0,281.2572326660156,283.71588134765625,297.3085327148437,299.8131103515625,293.1499938964844,293.1499938964844,281.54998779296875,40711.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338233590126038,1.0,0.0,0.0,3.60881781578064,3.608842134475708,8.690068398209405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.2890625,0.0,1522.686767578125,1895.4371337890625,0.0,1887.212890625,0.8987147212028503,1.0,0.0,3.0,1.0,0.0
17912580,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9666880965232848,0.3545680046081543,0.3184735178947449,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8164770603179932,0.2155646383762359,0.2051983475685119,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.850429356098175,0.2456900924444198,0.1725389957427978,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7914049625396729,0.1962549239397049,0.187013179063797,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7020113468170166,0.1352655738592147,0.614942193031311,285.0362548828125,284.95001220703125,298.226318359375,294.2625427246094,297.7186889648437,297.318359375,285.03289794921875,1.0,0.3109358251094818,0.8501115441322327,0.8501115441322327,1.0,1.0,-1.798176884651184,0.7928482294082642,1.00532865524292,0.3813386559486389,0.9816011786460876,0.9816011786460876,0.0,59.56586456298828,37.0,36597.8671875,0.0,512.30712890625,1.0,281.54278564453125,283.89111328125,297.2223205566406,299.6198425292969,293.1499938964844,293.1499938964844,281.25,32417.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209007740020752,1.0,0.0,0.0,3.7289137840271,3.728937864303589,9.278076618102205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.1162109375,0.0,1595.364013671875,1895.4371337890625,0.0,1779.439453125,0.9205216765403748,1.0,0.0,3.0,1.0,0.0
17912640,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9666880965232848,0.3545680046081543,0.3184735178947449,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8164770603179932,0.2155646383762359,0.2051983475685119,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.850429356098175,0.2456900924444198,0.1725389957427978,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7914049625396729,0.1962549239397049,0.187013179063797,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7020113468170166,0.1352655738592147,0.614942193031311,285.0362548828125,284.95001220703125,298.226318359375,294.2625427246094,297.7186889648437,297.318359375,285.03289794921875,1.0,0.3109358251094818,0.8501115441322327,0.8501115441322327,1.0,1.0,-1.798176884651184,0.7928482294082642,1.00532865524292,0.3813386559486389,0.9816011786460876,0.9816011786460876,0.0,59.56586456298828,37.0,36597.8671875,0.0,512.30712890625,1.0,281.54278564453125,283.89111328125,297.2223205566406,299.6198425292969,293.1499938964844,293.1499938964844,281.25,32417.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209007740020752,1.0,0.0,0.0,3.7289137840271,3.728937864303589,9.278076618102205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.1162109375,0.0,1595.364013671875,1895.4371337890625,0.0,1779.439453125,0.9205216765403748,1.0,0.0,3.0,1.0,0.0
17912700,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9843295812606812,0.3562866151332855,0.3201244175434112,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8305054903030396,0.2158941030502319,0.2054582834243774,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8657459020614624,0.2459835261106491,0.1727359741926193,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8062616586685181,0.1965129673480987,0.1871957629919052,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7145193219184875,0.1350774765014648,0.6136395931243896,284.8860778808594,284.95001220703125,298.2618408203125,294.2582397460937,297.7341613769531,297.3180236816406,284.8636779785156,1.0,0.3075597882270813,0.850208580493927,0.850208580493927,1.0,1.0,-1.7993650436401367,0.7934194803237915,1.0059455633163452,0.381667822599411,0.8900347948074341,0.8900347948074341,0.0,55.734188079833984,37.0,37388.19140625,0.0,501.3440856933594,1.0,281.2953796386719,283.7022399902344,297.2975158691406,299.8388061523437,293.1499938964844,293.1499938964844,281.25,35677.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289718389511108,1.0,0.0,0.0,3.737187623977661,3.737212419509888,9.319296054854932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.03662109375,0.0,1629.881591796875,1895.4371337890625,0.0,1846.4600830078125,0.9224951267242432,1.0,0.0,3.0,1.0,0.0
17912760,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.357661485671997,0.3205431997776031,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8459305167198181,0.2160273194313049,0.2055016010999679,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.8829376697540283,0.2460244446992874,0.1727161109447479,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8215620517730713,0.1965907961130142,0.187181755900383,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.7270779609680176,0.1347539573907852,0.6117120385169983,284.853271484375,284.95001220703125,298.2970275878906,294.2539367675781,297.747802734375,297.31463623046875,284.8599853515625,1.0,0.3036714196205139,0.850401759147644,0.850401759147644,1.0,1.0,-1.796668291091919,0.7921185493469238,1.0045497417449951,0.3811101019382477,0.8362371921539307,0.8362371921539307,0.0,51.89900207519531,25.0,37002.90234375,0.0,488.114990234375,1.0,281.2569885253906,283.7142333984375,297.28717041015625,299.7775573730469,293.1499938964844,293.1499938964844,281.54998779296875,41027.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324879765510559,1.0,0.0,0.0,3.590531826019287,3.5905561447143555,8.602225989307044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.8583984375,0.0,1505.013916015625,1895.4371337890625,0.0,1875.9617919921875,0.895097017288208,1.0,0.0,3.0,1.0,0.0
17912820,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9990000128746032,0.3661553859710693,0.291540652513504,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8736818432807922,0.2168191075325012,0.2058836966753006,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9136282205581664,0.2468051314353943,0.1729577779769897,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8470762372016907,0.1972220093011856,0.1874261200428009,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.748152494430542,0.1344973742961883,0.6089287400245667,285.0083923339844,284.95001220703125,298.3663635253906,294.2455444335937,297.7907409667969,297.33746337890625,285.0025634765625,1.0,0.29350346326828,0.8507881164550781,0.8507881164550781,1.0,1.0,-1.7604676485061646,0.7749632596969604,0.9855043292045592,0.3716793954372406,0.950596034526825,0.950596034526825,0.0,45.747013092041016,28.0,35842.625,0.0,446.7176208496094,1.0,281.5419616699219,283.86444091796875,297.1989440917969,299.5643615722656,293.1499938964844,293.1499938964844,281.25,33217.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185124754905701,1.0,0.0,0.0,3.6938090324401855,3.693832874298096,9.104207379095896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.84716796875,0.0,1561.38916015625,1895.4371337890625,0.0,1759.7996826171875,0.9129092693328856,1.0,0.0,3.0,1.0,0.0
17912880,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9990000128746032,0.3661553859710693,0.291540652513504,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8736818432807922,0.2168191075325012,0.2058836966753006,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9136282205581664,0.2468051314353943,0.1729577779769897,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8470762372016907,0.1972220093011856,0.1874261200428009,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.748152494430542,0.1344973742961883,0.6089287400245667,285.0083923339844,284.95001220703125,298.3663635253906,294.2455444335937,297.7907409667969,297.33746337890625,285.0025634765625,1.0,0.29350346326828,0.8507881164550781,0.8507881164550781,1.0,1.0,-1.7604676485061646,0.7749632596969604,0.9855043292045592,0.3716793954372406,0.950596034526825,0.950596034526825,0.0,45.747013092041016,28.0,35842.625,0.0,446.7176208496094,1.0,281.5419616699219,283.86444091796875,297.1989440917969,299.5643615722656,293.1499938964844,293.1499938964844,281.25,33217.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185124754905701,1.0,0.0,0.0,3.6938090324401855,3.693832874298096,9.104207379095896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.84716796875,0.0,1561.38916015625,1895.4371337890625,0.0,1759.7996826171875,0.9129092693328856,1.0,0.0,3.0,1.0,0.0
17912940,297.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.9990000128746032,0.3782361447811126,0.2705840170383453,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.896844208240509,0.2172470092773437,0.2063030302524566,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.9408247470855712,0.2470594346523285,0.1731843799352646,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.8684711456298828,0.1975255012512207,0.1877150237560272,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.765985369682312,0.1342731863260269,0.6074703335762024,284.837646484375,284.95001220703125,298.4342346191406,294.237548828125,297.84442138671875,297.3807983398437,284.8496398925781,1.0,0.2869341969490051,0.8511744737625122,0.8511744737625122,1.0,1.0,-1.734663724899292,0.7628198266029358,0.971843957901001,0.364786148071289,0.7931979298591614,0.7931979298591614,0.0,41.68973159790039,31.0,35589.51953125,0.0,419.3046875,1.0,281.2574462890625,283.7273254394531,297.24871826171875,299.6612243652344,293.1499938964844,293.1499938964844,281.54998779296875,44137.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256888747215271,1.0,0.0,0.0,3.429564952850342,3.4295883178710938,7.848224186091102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.25390625,0.0,1358.6845703125,1895.4371337890625,0.0,1819.0797119140625,0.8627061247825623,1.0,0.0,3.0,1.0,0.0
17913000,297.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.9990000128746032,0.3782361447811126,0.2705840170383453,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.896844208240509,0.2172470092773437,0.2063030302524566,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.9408247470855712,0.2470594346523285,0.1731843799352646,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.8684711456298828,0.1975255012512207,0.1877150237560272,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.765985369682312,0.1342731863260269,0.6074703335762024,284.837646484375,284.95001220703125,298.4342346191406,294.237548828125,297.84442138671875,297.3807983398437,284.8496398925781,1.0,0.2869341969490051,0.8511744737625122,0.8511744737625122,1.0,1.0,-1.734663724899292,0.7628198266029358,0.971843957901001,0.364786148071289,0.7931979298591614,0.7931979298591614,0.0,41.68973159790039,31.0,35589.51953125,0.0,419.3046875,1.0,281.2574462890625,283.7273254394531,297.24871826171875,299.6612243652344,293.1499938964844,293.1499938964844,281.54998779296875,44137.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256888747215271,1.0,0.0,0.0,3.429564952850342,3.4295883178710938,7.848224186091102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.25390625,0.0,1358.6845703125,1895.4371337890625,0.0,1819.0797119140625,0.8627061247825623,1.0,0.0,3.0,1.0,0.0
17913060,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.3909689486026764,0.2568888068199157,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9143348336219788,0.218183621764183,0.2069126516580581,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9594995975494384,0.2479773312807083,0.173584297299385,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8843970894813538,0.1982885748147964,0.1881778687238693,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.779304563999176,0.1345135122537613,0.6074097752571106,285.0177307128906,284.95001220703125,298.5006408691406,294.23016357421875,297.8994445800781,297.42724609375,285.0130615234375,1.0,0.28294837474823,0.8523572087287903,0.8523572087287903,1.0,1.0,-1.7199074029922483,0.7559698820114136,0.9639375805854796,0.3609203696250915,0.9231093525886536,0.9231093525886536,0.0,39.25833511352539,49.0,34919.03515625,0.0,403.640625,1.0,281.54107666015625,283.8868713378906,297.16864013671875,299.4644775390625,293.1499938964844,293.1499938964844,281.25,32706.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082734107971191,1.0,0.0,0.0,3.562131404876709,3.562154054641724,8.466681151730882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.6865234375,0.0,1413.541259765625,1895.4371337890625,0.0,1676.64697265625,0.8831827640533447,1.0,0.0,3.0,1.0,0.0
17913120,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.3909689486026764,0.2568888068199157,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9143348336219788,0.218183621764183,0.2069126516580581,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9594995975494384,0.2479773312807083,0.173584297299385,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8843970894813538,0.1982885748147964,0.1881778687238693,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.779304563999176,0.1345135122537613,0.6074097752571106,285.0177307128906,284.95001220703125,298.5006408691406,294.23016357421875,297.8994445800781,297.42724609375,285.0130615234375,1.0,0.28294837474823,0.8523572087287903,0.8523572087287903,1.0,1.0,-1.7199074029922483,0.7559698820114136,0.9639375805854796,0.3609203696250915,0.9231093525886536,0.9231093525886536,0.0,39.25833511352539,49.0,34919.03515625,0.0,403.640625,1.0,281.54107666015625,283.8868713378906,297.16864013671875,299.4644775390625,293.1499938964844,293.1499938964844,281.25,32706.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082734107971191,1.0,0.0,0.0,3.562131404876709,3.562154054641724,8.466681151730882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.6865234375,0.0,1413.541259765625,1895.4371337890625,0.0,1676.64697265625,0.8831827640533447,1.0,0.0,3.0,1.0,0.0
17913180,297.6635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.4000599086284637,0.2662429809570312,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.903916597366333,0.2187883704900741,0.2076852768659591,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9483793377876282,0.2483982741832733,0.1740656495094299,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8749078512191772,0.1987508237361908,0.1888043284416198,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7705909609794617,0.1345907002687454,0.6085299253463745,284.8793029785156,284.95001220703125,298.5654602050781,294.2235717773437,297.9424133300781,297.45263671875,284.8916015625,1.0,0.2870568633079529,0.8535399436950684,0.8535399436950684,1.0,1.0,-1.734719157218933,0.7631406188011169,0.9715785384178162,0.3647036850452423,0.804063618183136,0.804063618183136,0.0,40.99058532714844,67.0,35423.42578125,0.0,417.2791442871094,1.0,281.25909423828125,283.7648010253906,297.2450256347656,299.62603759765625,293.1499938964844,293.1499938964844,281.54998779296875,41614.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717508852481842,1.0,0.0,0.0,3.368128776550293,3.3681511878967285,7.569561262243951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.53125,0.0,1280.36376953125,1895.4371337890625,0.0,1751.573974609375,0.8477231860160828,1.0,0.0,3.0,1.0,0.0
17913240,297.6635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.4000599086284637,0.2662429809570312,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.903916597366333,0.2187883704900741,0.2076852768659591,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9483793377876282,0.2483982741832733,0.1740656495094299,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8749078512191772,0.1987508237361908,0.1888043284416198,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7705909609794617,0.1345907002687454,0.6085299253463745,284.8793029785156,284.95001220703125,298.5654602050781,294.2235717773437,297.9424133300781,297.45263671875,284.8916015625,1.0,0.2870568633079529,0.8535399436950684,0.8535399436950684,1.0,1.0,-1.734719157218933,0.7631406188011169,0.9715785384178162,0.3647036850452423,0.804063618183136,0.804063618183136,0.0,40.99058532714844,67.0,35423.42578125,0.0,417.2791442871094,1.0,281.25909423828125,283.7648010253906,297.2450256347656,299.62603759765625,293.1499938964844,293.1499938964844,281.54998779296875,41614.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717508852481842,1.0,0.0,0.0,3.368128776550293,3.3681511878967285,7.569561262243951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.53125,0.0,1280.36376953125,1895.4371337890625,0.0,1751.573974609375,0.8477231860160828,1.0,0.0,3.0,1.0,0.0
17913300,297.6558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9990000128746032,0.4025629162788391,0.2786329686641693,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8904630541801453,0.2192391753196716,0.2080678194761276,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9325400590896606,0.2488065510988235,0.1742908209562301,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8621676564216614,0.199113130569458,0.1891153752803802,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7591784000396729,0.134636640548706,0.6088934540748596,285.0375061035156,284.95001220703125,298.5972900390625,294.2206115722656,297.95611572265625,297.4513854980469,285.05670166015625,1.0,0.2914674878120422,0.8541313409805298,0.8541313409805298,1.0,1.0,-1.7511277198791504,0.7709815502166748,0.9801461696624756,0.3690002560615539,0.9101430773735046,0.9101430773735046,0.0,43.34348678588867,67.0,35178.99609375,0.0,433.9316711425781,1.0,281.4942321777344,283.9271545410156,297.17535400390625,299.43798828125,293.1499938964844,293.1499938964844,281.54998779296875,33895.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093986868858337,1.0,0.0,0.0,3.4378480911254883,3.4378697872161865,7.88617967373284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.46044921875,0.0,1294.8721923828125,1895.4371337890625,0.0,1685.7008056640625,0.8593285083770752,1.0,0.0,3.0,1.0,0.0
17913360,297.63623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.9990000128746032,0.403847187757492,0.2943574786186218,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.874846875667572,0.2198459208011627,0.2086944282054901,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.9138477444648744,0.2494004219770431,0.1747398972511291,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8476678729057312,0.1996177732944488,0.189650222659111,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.746193528175354,0.1347228586673736,0.6097608804702759,285.07305908203125,284.95001220703125,298.6286926269531,294.2179260253906,297.9652404785156,297.442138671875,285.0717468261719,1.0,0.2972037196159363,0.8543410897254944,0.8543410897254944,1.0,1.0,-1.7729778289794922,0.7813772559165955,0.9916006326675416,0.3747089803218841,0.9722314476966858,0.9722314476966858,0.0,46.49104690551758,85.0,35677.7265625,0.0,456.6036987304688,1.0,281.5408935546875,283.92236328125,297.1879577636719,299.50860595703125,293.1499938964844,293.1499938964844,281.25,30618.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067302465438843,1.0,0.0,0.0,3.5835416316986084,3.583564043045044,8.568764542360441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.5166015625,0.0,1420.9488525390625,1895.4371337890625,0.0,1664.2666015625,0.886650025844574,1.0,0.0,3.0,1.0,0.0
17913420,297.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9990000128746032,0.4009935259819031,0.3355474770069122,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8395846486091614,0.2204485982656479,0.2097609490156173,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8743322491645813,0.249759167432785,0.1754046380519867,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8147437572479248,0.2000656872987747,0.1905562281608581,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7164565920829773,0.1342582106590271,0.6101248264312744,284.9068298339844,284.95001220703125,298.6902160644531,294.2134704589844,297.9652709960937,297.39141845703125,284.91357421875,1.0,0.3118000328540802,0.8547606468200684,0.8547606468200684,1.0,1.0,-1.826032042503357,0.806639552116394,1.0193926095962524,0.3886490166187286,0.8712296485900879,0.8712296485900879,0.0,55.37144088745117,88.0,37163.94140625,0.0,517.6870727539062,1.0,281.25732421875,283.7369689941406,297.2797546386719,299.7550354003906,293.1499938964844,293.1499938964844,281.54998779296875,37148.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248764038085938,1.0,0.0,0.0,3.575984239578247,3.576007843017578,8.532661581739376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.84228515625,0.0,1460.79345703125,1895.4371337890625,0.0,1812.328369140625,0.8892922401428223,1.0,0.0,3.0,1.0,0.0
17913480,297.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9990000128746032,0.4009935259819031,0.3355474770069122,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8395846486091614,0.2204485982656479,0.2097609490156173,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8743322491645813,0.249759167432785,0.1754046380519867,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8147437572479248,0.2000656872987747,0.1905562281608581,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7164565920829773,0.1342582106590271,0.6101248264312744,284.9068298339844,284.95001220703125,298.6902160644531,294.2134704589844,297.9652709960937,297.39141845703125,284.91357421875,1.0,0.3118000328540802,0.8547606468200684,0.8547606468200684,1.0,1.0,-1.826032042503357,0.806639552116394,1.0193926095962524,0.3886490166187286,0.8712296485900879,0.8712296485900879,0.0,55.37144088745117,88.0,37163.94140625,0.0,517.6870727539062,1.0,281.25732421875,283.7369689941406,297.2797546386719,299.7550354003906,293.1499938964844,293.1499938964844,281.54998779296875,37148.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248764038085938,1.0,0.0,0.0,3.575984239578247,3.576007843017578,8.532661581739376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.84228515625,0.0,1460.79345703125,1895.4371337890625,0.0,1812.328369140625,0.8892922401428223,1.0,0.0,3.0,1.0,0.0
17913540,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.9849898219108582,0.3963267207145691,0.3575992882251739,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.8090505003929138,0.2212765961885452,0.2107745707035064,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.840965747833252,0.250441700220108,0.1760183572769165,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.7828171849250793,0.200699970126152,0.1914037317037582,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.6859234571456909,0.1335786879062652,0.6087364554405212,285.09478759765625,284.95001220703125,298.75,294.2104187011719,297.9593200683594,297.3316650390625,285.09100341796875,1.0,0.3230678737163543,0.8551802039146423,0.8551802039146423,1.0,1.0,-1.8521853685379028,0.8190730214118958,1.033112406730652,0.3957890272140503,1.0,1.0,0.0,65.23799896240234,76.0,37028.43359375,0.0,566.8400268554688,1.0,281.5423889160156,283.90234375,297.2099304199219,299.6304626464844,293.1499938964844,293.1499938964844,281.25,31750.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203572988510132,1.0,0.0,0.0,3.7530250549316406,3.753049373626709,9.398449947184416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.943359375,0.0,1618.1483154296875,1895.4371337890625,0.0,1774.9622802734375,0.9248061180114746,1.0,0.0,3.0,1.0,0.0
17913600,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.9849898219108582,0.3963267207145691,0.3575992882251739,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.8090505003929138,0.2212765961885452,0.2107745707035064,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.840965747833252,0.250441700220108,0.1760183572769165,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.7828171849250793,0.200699970126152,0.1914037317037582,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.6859234571456909,0.1335786879062652,0.6087364554405212,285.09478759765625,284.95001220703125,298.75,294.2104187011719,297.9593200683594,297.3316650390625,285.09100341796875,1.0,0.3230678737163543,0.8551802039146423,0.8551802039146423,1.0,1.0,-1.8521853685379028,0.8190730214118958,1.033112406730652,0.3957890272140503,1.0,1.0,0.0,65.23799896240234,76.0,37028.43359375,0.0,566.8400268554688,1.0,281.5423889160156,283.90234375,297.2099304199219,299.6304626464844,293.1499938964844,293.1499938964844,281.25,31750.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203572988510132,1.0,0.0,0.0,3.7530250549316406,3.753049373626709,9.398449947184416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.943359375,0.0,1618.1483154296875,1895.4371337890625,0.0,1774.9622802734375,0.9248061180114746,1.0,0.0,3.0,1.0,0.0
17913660,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9709623456001282,0.3964225351810455,0.3569507598876953,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7976754307746887,0.2219099253416061,0.2116187810897827,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8297173976898193,0.2507373690605163,0.1764584928750991,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7717269062995911,0.2011784315109253,0.1920847594738006,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6740078926086426,0.1329104900360107,0.6064261198043823,284.87109375,284.95001220703125,298.80712890625,294.206787109375,297.9717102050781,297.3082275390625,284.87255859375,1.0,0.3260343670845032,0.8544267416000366,0.8544267416000366,1.0,1.0,-1.8526612520217896,0.8192050457000732,1.0334562063217163,0.395956814289093,0.887898862361908,0.887898862361908,0.0,69.31891632080078,64.0,37747.265625,0.0,579.5338745117188,1.0,281.2562866210937,283.672119140625,297.2664794921875,299.8028564453125,293.1499938964844,293.1499938964844,281.54998779296875,37838.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371075749397278,1.0,0.0,0.0,3.7311079502105713,3.731132984161377,9.28899851260212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.37646484375,0.0,1639.354248046875,1895.4371337890625,0.0,1914.9915771484373,0.9237757325172424,1.0,0.0,3.0,1.0,0.0
17913720,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9709623456001282,0.3964225351810455,0.3569507598876953,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7976754307746887,0.2219099253416061,0.2116187810897827,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8297173976898193,0.2507373690605163,0.1764584928750991,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7717269062995911,0.2011784315109253,0.1920847594738006,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6740078926086426,0.1329104900360107,0.6064261198043823,284.87109375,284.95001220703125,298.80712890625,294.206787109375,297.9717102050781,297.3082275390625,284.87255859375,1.0,0.3260343670845032,0.8544267416000366,0.8544267416000366,1.0,1.0,-1.8526612520217896,0.8192050457000732,1.0334562063217163,0.395956814289093,0.887898862361908,0.887898862361908,0.0,69.31891632080078,64.0,37747.265625,0.0,579.5338745117188,1.0,281.2562866210937,283.672119140625,297.2664794921875,299.8028564453125,293.1499938964844,293.1499938964844,281.54998779296875,37838.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371075749397278,1.0,0.0,0.0,3.7311079502105713,3.731132984161377,9.28899851260212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.37646484375,0.0,1639.354248046875,1895.4371337890625,0.0,1914.9915771484373,0.9237757325172424,1.0,0.0,3.0,1.0,0.0
17913780,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.981043815612793,0.4001191258430481,0.3593636155128479,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.806299090385437,0.2233841866254806,0.2126114517450332,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8374354839324951,0.251963198184967,0.1769824773073196,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.7798902988433838,0.2024598866701126,0.1929140836000442,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.6800580024719238,0.1331003755331039,0.6055206060409546,285.05535888671875,284.95001220703125,298.8609313964844,294.20074462890625,297.9976806640625,297.31158447265625,285.0547790527344,1.0,0.3243419229984283,0.8536733388900757,0.8536733388900757,1.0,1.0,-1.8572806119918823,0.8213565349578857,1.0359240770339966,0.397034227848053,1.0,1.0,0.0,66.99443817138672,52.0,37099.05078125,0.0,575.4397583007812,1.0,281.5434265136719,283.85748291015625,297.1722717285156,299.6011047363281,293.1499938964844,293.1499938964844,281.25,33068.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265249490737915,1.0,0.0,0.0,3.831963300704956,3.831988573074341,9.797965958568966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.43359375,0.0,1722.1627197265625,1895.4371337890625,0.0,1826.0374755859373,0.9439390897750854,1.0,0.0,3.0,1.0,0.0
17913840,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.981043815612793,0.4001191258430481,0.3593636155128479,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.806299090385437,0.2233841866254806,0.2126114517450332,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8374354839324951,0.251963198184967,0.1769824773073196,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.7798902988433838,0.2024598866701126,0.1929140836000442,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.6800580024719238,0.1331003755331039,0.6055206060409546,285.05535888671875,284.95001220703125,298.8609313964844,294.20074462890625,297.9976806640625,297.31158447265625,285.0547790527344,1.0,0.3243419229984283,0.8536733388900757,0.8536733388900757,1.0,1.0,-1.8572806119918823,0.8213565349578857,1.0359240770339966,0.397034227848053,1.0,1.0,0.0,66.99443817138672,52.0,37099.05078125,0.0,575.4397583007812,1.0,281.5434265136719,283.85748291015625,297.1722717285156,299.6011047363281,293.1499938964844,293.1499938964844,281.25,33068.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265249490737915,1.0,0.0,0.0,3.831963300704956,3.831988573074341,9.797965958568966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.43359375,0.0,1722.1627197265625,1895.4371337890625,0.0,1826.0374755859373,0.9439390897750854,1.0,0.0,3.0,1.0,0.0
17913900,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.991762101650238,0.4019946157932281,0.3611332476139068,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8162832856178284,0.2242226004600525,0.2133409827947616,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8472387194633484,0.2526308000087738,0.1774314641952514,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7899633646011353,0.2032063156366348,0.1935485005378723,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.6886873245239258,0.1333870142698288,0.6062427759170532,284.9135131835937,284.95001220703125,298.8866271972656,294.19683837890625,298.01092529296875,297.31475830078125,284.8914489746094,1.0,0.3224299848079681,0.8532965779304504,0.8532965779304504,1.0,1.0,-1.8624504804611208,0.8237833976745605,1.03866708278656,0.3983709812164306,0.9435052871704102,0.9435052871704102,0.0,64.1882553100586,52.0,38060.109375,0.0,570.1782836914062,1.0,281.2930603027344,283.6707458496094,297.2439270019531,299.8222961425781,293.1499938964844,293.1499938964844,281.25,34810.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351463437080383,1.0,0.0,0.0,3.853856325149536,3.853882074356079,9.910243079502834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.28466796875,0.0,1762.622314453125,1895.4371337890625,0.0,1898.384765625,0.9490415453910828,1.0,0.0,3.0,1.0,0.0
17913960,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9990000128746032,0.4035828709602356,0.3594634532928467,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8267896175384521,0.2249127775430679,0.2139188051223755,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8582167029380798,0.2530810832977295,0.1777086555957794,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8010857105255127,0.2038206309080124,0.1940498501062393,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.6983206272125244,0.1336169987916946,0.6067720055580139,284.8648376464844,284.95001220703125,298.9115600585937,294.1924133300781,298.0223388671875,297.3153076171875,284.8678283691406,1.0,0.3198318481445312,0.8533684611320496,0.8533684611320496,1.0,1.0,-1.863502860069275,0.8242579698562622,1.0392448902130127,0.3987665772438049,0.8862929940223694,0.8862929940223694,0.0,61.18092727661133,40.0,37872.83984375,0.0,561.1351928710938,1.0,281.256103515625,283.6564025878906,297.23468017578125,299.7735900878906,293.1499938964844,293.1499938964844,281.54998779296875,38905.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395809888839722,1.0,0.0,0.0,3.766667366027832,3.766692876815796,9.466900223742414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.02099609375,0.0,1689.3187255859375,1895.4371337890625,0.0,1936.01123046875,0.9326558709144592,1.0,0.0,3.0,1.0,0.0
17914020,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9990000128746032,0.4125700294971466,0.3348664045333862,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8473061323165894,0.2269972711801529,0.2154621034860611,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8802880644798279,0.2548355162143707,0.1785874217748642,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8217629194259644,0.2056932002305984,0.1954119652509689,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7166976928710938,0.1346525251865387,0.6095216870307922,285.03436279296875,284.95001220703125,298.959228515625,294.1820373535156,298.06121826171875,297.3479309082031,285.03143310546875,1.0,0.3121393024921417,0.8535122275352478,0.8535122275352478,1.0,1.0,-1.8410359621047967,0.8135372996330261,1.0274986028671265,0.3929660022258758,1.0,1.0,0.0,55.59971618652344,28.0,36833.07421875,0.0,528.3990478515625,1.0,281.5435791015625,283.829345703125,297.1448059082031,299.565673828125,293.1499938964844,293.1499938964844,281.25,33466.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275810241699219,1.0,0.0,0.0,3.8543641567230233,3.8543896675109854,9.9128544661653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.990234375,0.0,1752.6246337890625,1895.4371337890625,0.0,1834.8408203125,0.9494072794914246,1.0,0.0,3.0,1.0,0.0
17914080,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9990000128746032,0.4125700294971466,0.3348664045333862,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8473061323165894,0.2269972711801529,0.2154621034860611,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8802880644798279,0.2548355162143707,0.1785874217748642,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8217629194259644,0.2056932002305984,0.1954119652509689,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7166976928710938,0.1346525251865387,0.6095216870307922,285.03436279296875,284.95001220703125,298.959228515625,294.1820373535156,298.06121826171875,297.3479309082031,285.03143310546875,1.0,0.3121393024921417,0.8535122275352478,0.8535122275352478,1.0,1.0,-1.8410359621047967,0.8135372996330261,1.0274986028671265,0.3929660022258758,1.0,1.0,0.0,55.59971618652344,28.0,36833.07421875,0.0,528.3990478515625,1.0,281.5435791015625,283.829345703125,297.1448059082031,299.565673828125,293.1499938964844,293.1499938964844,281.25,33466.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275810241699219,1.0,0.0,0.0,3.8543641567230233,3.8543896675109854,9.9128544661653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.990234375,0.0,1752.6246337890625,1895.4371337890625,0.0,1834.8408203125,0.9494072794914246,1.0,0.0,3.0,1.0,0.0
17914140,297.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.9990000128746032,0.4264436960220337,0.3011403977870941,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.879865288734436,0.2288832366466522,0.217134028673172,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.915290594100952,0.2562061250209808,0.1795109659433365,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8516933917999268,0.2073948383331298,0.1968972831964492,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.7424924969673157,0.1359172910451889,0.6140528321266174,284.8293151855469,284.95001220703125,299.0041809082031,294.1697692871094,298.1132202148437,297.4068908691406,284.8338317871094,1.0,0.3020814955234527,0.853655993938446,0.853655993938446,1.0,1.0,-1.810893058776856,0.7991884350776672,1.0117045640945437,0.3851102888584137,0.8444449305534363,0.8444449305534363,0.0,48.55554962158203,31.0,36868.26953125,0.0,486.6994323730469,1.0,281.2567138671875,283.6351623535156,297.1940002441406,299.6860046386719,293.1499938964844,293.1499938964844,281.54998779296875,41829.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374380826950073,1.0,0.0,0.0,3.696544885635376,3.69657039642334,9.117699164562508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.3564453125,0.0,1629.741943359375,1895.4371337890625,0.0,1917.7955322265625,0.9189088940620422,1.0,0.0,3.0,1.0,0.0
17914200,297.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.9990000128746032,0.4264436960220337,0.3011403977870941,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.879865288734436,0.2288832366466522,0.217134028673172,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.915290594100952,0.2562061250209808,0.1795109659433365,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8516933917999268,0.2073948383331298,0.1968972831964492,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.7424924969673157,0.1359172910451889,0.6140528321266174,284.8293151855469,284.95001220703125,299.0041809082031,294.1697692871094,298.1132202148437,297.4068908691406,284.8338317871094,1.0,0.3020814955234527,0.853655993938446,0.853655993938446,1.0,1.0,-1.810893058776856,0.7991884350776672,1.0117045640945437,0.3851102888584137,0.8444449305534363,0.8444449305534363,0.0,48.55554962158203,31.0,36868.26953125,0.0,486.6994323730469,1.0,281.2567138671875,283.6351623535156,297.1940002441406,299.6860046386719,293.1499938964844,293.1499938964844,281.54998779296875,41829.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374380826950073,1.0,0.0,0.0,3.696544885635376,3.69657039642334,9.117699164562508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.3564453125,0.0,1629.741943359375,1895.4371337890625,0.0,1917.7955322265625,0.9189088940620422,1.0,0.0,3.0,1.0,0.0
