time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914260,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9990000128746032,0.4376423954963684,0.2836170792579651,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8997097015380859,0.2304195612668991,0.2182564586400985,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.938010036945343,0.2574661076068878,0.1801120191812515,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8701571822166443,0.2087815850973129,0.1978979110717773,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7584154009819031,0.1370875239372253,0.6178876757621765,285.0148010253906,284.95001220703125,299.0318603515625,294.1609191894531,298.1538391113281,297.458251953125,285.02197265625,1.0,0.2977570593357086,0.8541876673698425,0.8541876673698425,1.0,1.0,-1.7977135181427002,0.7930046319961548,1.0047088861465454,0.3815642595291137,0.9547369480133056,0.9547369480133056,0.0,45.21701431274414,31.0,35976.6328125,0.0,468.0854187011719,1.0,281.52252197265625,283.83447265625,297.0949401855469,299.43829345703125,293.1499938964844,293.1499938964844,281.54998779296875,34758.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246217131614685,1.0,0.0,0.0,3.71380352973938,3.7138280868530273,9.203036483995676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.79296875,0.0,1595.8680419921875,1895.4371337890625,0.0,1810.21435546875,0.9207118153572084,1.0,0.0,3.0,1.0,0.0
17914320,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9990000128746032,0.4440057873725891,0.2751904129981994,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9106125235557556,0.2314188629388809,0.2190962135791778,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9497972130775452,0.2583334147930145,0.1806395202875137,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8802109360694885,0.209686204791069,0.1986522525548935,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7672766447067261,0.1378887891769409,0.6209363341331482,285.020263671875,284.95001220703125,299.0466003417969,294.1557922363281,298.1766967773437,297.4877014160156,285.017578125,1.0,0.2959680259227752,0.8544791340827942,0.8544791340827942,1.0,1.0,-1.7938001155853271,0.7911795377731323,1.0026205778121948,0.3805319368839264,0.9750291109085084,0.9750291109085084,0.0,43.73281478881836,49.0,35975.203125,0.0,461.1022644042969,1.0,281.5428771972656,283.8251647949219,297.100341796875,299.4633178710937,293.1499938964844,293.1499938964844,281.25,33440.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212873101234436,1.0,0.0,0.0,3.7701025009155273,3.770127058029175,9.484175507168402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.21826171875,0.0,1651.1575927734375,1895.4371337890625,0.0,1782.6263427734375,0.9306325316429138,1.0,0.0,3.0,1.0,0.0
17914380,297.7501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9990000128746032,0.4541977643966675,0.2710423171520233,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.9183931350708008,0.2330157309770584,0.2206930220127105,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.9569016098976136,0.2595744431018829,0.1816122233867645,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8869783282279968,0.2111326605081558,0.2000968009233474,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.7738368511199951,0.1392817199230194,0.6272551417350769,284.8511657714844,284.95001220703125,299.07275390625,294.1459655761719,298.21435546875,297.5341796875,284.8453369140625,1.0,0.2968964576721191,0.8550107479095459,0.8550107479095459,1.0,1.0,-1.8012070655822754,0.7947940230369568,1.0064129829406738,0.382357120513916,0.8581647872924805,0.8581647872924805,0.0,43.221824645996094,49.0,36754.2421875,0.0,464.1689147949219,1.0,281.275390625,283.6390991210937,297.1803283691406,299.66796875,293.1499938964844,293.1499938964844,281.25,38897.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298860549926758,1.0,0.0,0.0,3.7177188396453857,3.7177441120147705,9.222451353707584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.52490234375,0.0,1631.90673828125,1895.4371337890625,0.0,1854.1134033203125,0.9201533198356628,1.0,0.0,3.0,1.0,0.0
17914440,297.7681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9990000128746032,0.4586468935012817,0.2734934687614441,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9164667129516602,0.2338213324546814,0.2214740067720413,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9546164870262146,0.2601515352725982,0.1820346862077713,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8853198885917664,0.211859717965126,0.2008049190044403,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7728621959686279,0.1399923712015152,0.6305716037750244,284.8659973144531,284.95001220703125,299.0867004394531,294.14031982421875,298.2308044433594,297.5522155761719,284.8759155273437,1.0,0.2987212836742401,0.8553022146224976,0.8553022146224976,1.0,1.0,-1.810421705245972,0.7992151975631714,1.0112065076828003,0.3847547471523285,0.8453328609466553,0.8453328609466553,0.0,43.8237419128418,69.0,36710.625,0.0,471.8232727050781,1.0,281.2568664550781,283.6752624511719,297.16729736328125,299.62628173828125,293.1499938964844,293.1499938964844,281.54998779296875,40988.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314103245735168,1.0,0.0,0.0,3.616785287857056,3.616809844970703,8.728483180675539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.43212890625,0.0,1533.51611328125,1895.4371337890625,0.0,1866.9010009765625,0.9014026522636414,1.0,0.0,3.0,1.0,0.0
17914500,297.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.4640213549137115,0.2818297445774078,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9080923795700072,0.2352238446474075,0.2226978689432144,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.945445954799652,0.2612937390804291,0.1827306449413299,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8779549598693848,0.2131246626377105,0.2019148617982864,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7671253681182861,0.1411222666501999,0.6355424523353577,285.0400085449219,284.95001220703125,299.10595703125,294.1320495605469,298.2496337890625,297.5697631835937,285.0619506835937,1.0,0.3030011057853699,0.8557137250900269,0.8557137250900269,1.0,1.0,-1.8300269842147827,0.8086072206497192,1.0214197635650637,0.3898517191410064,0.95882248878479,0.95882248878479,0.0,45.63920593261719,69.0,36374.53125,0.0,490.012939453125,1.0,281.501220703125,283.8634948730469,297.0901184082031,299.4234619140625,293.1499938964844,293.1499938964844,281.54998779296875,34500.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235609889030457,1.0,0.0,0.0,3.658084392547608,3.6581082344055176,8.92895741344546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.56201171875,0.0,1530.9388427734375,1895.4371337890625,0.0,1801.4195556640625,0.908914029598236,1.0,0.0,3.0,1.0,0.0
17914560,297.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.9990000128746032,0.4681565761566162,0.2944435775279999,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.8965076804161072,0.2368761450052261,0.224249392747879,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9316233396530152,0.2627266645431518,0.1837152540683746,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8671281337738037,0.2146172523498535,0.2033243924379348,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.7583668828010559,0.1423676460981369,0.6413493156433105,285.0941772460937,284.95001220703125,299.1247253417969,294.1235046386719,298.2626342773437,297.57696533203125,285.0964050292969,1.0,0.3089295029640198,0.8558151125907898,0.8558151125907898,1.0,1.0,-1.8568753004074097,0.8214318156242371,1.0354435443878174,0.3968440294265747,1.0,1.0,0.0,48.41177368164063,89.0,36898.8515625,0.0,516.413818359375,1.0,281.5427551269531,283.8786926269531,297.0979309082031,299.4928894042969,293.1499938964844,293.1499938964844,281.25,32059.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213767170906067,1.0,0.0,0.0,3.7732200622558594,3.773244619369507,9.499867701379116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.892578125,0.0,1644.1507568359375,1895.4371337890625,0.0,1783.363525390625,0.9300526976585388,1.0,0.0,3.0,1.0,0.0
17914620,297.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.9990000128746032,0.4707654118537903,0.3318527042865753,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8648167252540588,0.2396708279848098,0.2273293286561966,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8947019577026367,0.2648634314537048,0.1855808943510055,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8379024863243103,0.2171353101730346,0.2061315178871154,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.7340719103813171,0.1443248689174652,0.6523101925849915,284.9393310546875,284.95001220703125,299.16082763671875,294.10552978515625,298.26690673828125,297.5526428222656,284.9437255859375,1.0,0.3247265517711639,0.8560178279876709,0.8560178279876709,1.0,1.0,-1.924255609512329,0.8536590933799744,1.0705965757369995,0.4144826829433441,0.9498003125190736,0.9498003125190736,0.0,56.95732498168945,107.0,38820.74609375,0.0,591.0169067382812,1.0,281.25592041015625,283.68780517578125,297.17938232421875,299.7494201660156,293.1499938964844,293.1499938964844,280.95001220703125,35385.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408538460731506,1.0,0.0,0.0,3.8121798038482666,3.812205314636232,9.697058658275637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.6318359375,0.0,1716.3984375,1895.4371337890625,0.0,1946.8609619140625,0.9410738945007324,1.0,0.0,3.0,1.0,0.0
17914680,297.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.9990000128746032,0.4707654118537903,0.3318527042865753,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8648167252540588,0.2396708279848098,0.2273293286561966,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8947019577026367,0.2648634314537048,0.1855808943510055,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8379024863243103,0.2171353101730346,0.2061315178871154,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.7340719103813171,0.1443248689174652,0.6523101925849915,284.9393310546875,284.95001220703125,299.16082763671875,294.10552978515625,298.26690673828125,297.5526428222656,284.9437255859375,1.0,0.3247265517711639,0.8560178279876709,0.8560178279876709,1.0,1.0,-1.924255609512329,0.8536590933799744,1.0705965757369995,0.4144826829433441,0.9498003125190736,0.9498003125190736,0.0,56.95732498168945,107.0,38820.74609375,0.0,591.0169067382812,1.0,281.25592041015625,283.68780517578125,297.17938232421875,299.7494201660156,293.1499938964844,293.1499938964844,280.95001220703125,35385.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408538460731506,1.0,0.0,0.0,3.8121798038482666,3.812205314636232,9.697058658275637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.6318359375,0.0,1716.3984375,1895.4371337890625,0.0,1946.8609619140625,0.9410738945007324,1.0,0.0,3.0,1.0,0.0
17914740,297.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.466936320066452,0.3792911767959595,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.831658124923706,0.2420718371868133,0.2300217151641845,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8574984073638916,0.2664821147918701,0.1870307177305221,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8061801791191101,0.2192752510309219,0.2085810899734497,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7060799598693848,0.1456202715635299,0.6605658531188965,284.8782043457031,284.95001220703125,299.1952209472656,294.08660888671875,298.2472229003906,297.4856872558594,284.8898620605469,1.0,0.3434731066226959,0.8562204837799072,0.8562204837799072,1.0,1.0,-1.9990499019622805,0.8895344138145447,1.1095155477523804,0.434105634689331,0.8578575253486633,0.8578575253486633,0.0,68.81415557861328,110.0,40365.2265625,0.0,687.6992797851562,1.0,280.9576721191406,283.60595703125,297.1639099121094,299.84686279296875,293.1499938964844,293.1499938964844,281.25,40643.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603017687797546,1.0,0.0,0.0,3.633123397827149,3.633148193359375,8.807519407127984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.376953125,0.0,1549.0543212890625,1895.4371337890625,0.0,2115.220458984375,0.9057022929191588,1.0,0.0,3.0,1.0,0.0
17914800,297.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.466936320066452,0.3792911767959595,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.831658124923706,0.2420718371868133,0.2300217151641845,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8574984073638916,0.2664821147918701,0.1870307177305221,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8061801791191101,0.2192752510309219,0.2085810899734497,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7060799598693848,0.1456202715635299,0.6605658531188965,284.8782043457031,284.95001220703125,299.1952209472656,294.08660888671875,298.2472229003906,297.4856872558594,284.8898620605469,1.0,0.3434731066226959,0.8562204837799072,0.8562204837799072,1.0,1.0,-1.9990499019622805,0.8895344138145447,1.1095155477523804,0.434105634689331,0.8578575253486633,0.8578575253486633,0.0,68.81415557861328,110.0,40365.2265625,0.0,687.6992797851562,1.0,280.9576721191406,283.60595703125,297.1639099121094,299.84686279296875,293.1499938964844,293.1499938964844,281.25,40643.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603017687797546,1.0,0.0,0.0,3.633123397827149,3.633148193359375,8.807519407127984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.376953125,0.0,1549.0543212890625,1895.4371337890625,0.0,2115.220458984375,0.9057022929191588,1.0,0.0,3.0,1.0,0.0
17914860,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.9990000128746032,0.4622440636157989,0.4156562685966491,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.811252772808075,0.245269626379013,0.233139619231224,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.8351761698722839,0.2691018283367157,0.1888896822929382,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.7846309542655945,0.2221263349056244,0.2113962918519973,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.6862015724182129,0.1471645832061767,0.6685460805892944,285.1012268066406,284.95001220703125,299.2281494140625,294.0668640136719,298.2273254394531,297.4197998046875,285.1033935546875,1.0,0.3584403395652771,0.8544601798057556,0.8544601798057556,1.0,1.0,-2.061674356460572,0.9194339513778688,1.1422405242919922,0.4504947662353515,1.0,1.0,0.0,79.10017395019531,98.0,40680.8125,0.0,775.1676635742188,1.0,281.2427673339844,283.8013610839844,297.0686340332031,299.6991882324219,293.1499938964844,293.1499938964844,280.95001220703125,32500.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555993795394897,1.0,0.0,0.0,3.797482967376709,3.797507762908936,9.622434617995168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.060546875,0.0,1676.2791748046875,1895.4371337890625,0.0,2074.086669921875,0.9354619383811952,1.0,0.0,3.0,1.0,0.0
17914920,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.9990000128746032,0.4622440636157989,0.4156562685966491,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.811252772808075,0.245269626379013,0.233139619231224,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.8351761698722839,0.2691018283367157,0.1888896822929382,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.7846309542655945,0.2221263349056244,0.2113962918519973,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.6862015724182129,0.1471645832061767,0.6685460805892944,285.1012268066406,284.95001220703125,299.2281494140625,294.0668640136719,298.2273254394531,297.4197998046875,285.1033935546875,1.0,0.3584403395652771,0.8544601798057556,0.8544601798057556,1.0,1.0,-2.061674356460572,0.9194339513778688,1.1422405242919922,0.4504947662353515,1.0,1.0,0.0,79.10017395019531,98.0,40680.8125,0.0,775.1676635742188,1.0,281.2427673339844,283.8013610839844,297.0686340332031,299.6991882324219,293.1499938964844,293.1499938964844,280.95001220703125,32500.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555993795394897,1.0,0.0,0.0,3.797482967376709,3.797507762908936,9.622434617995168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.060546875,0.0,1676.2791748046875,1895.4371337890625,0.0,2074.086669921875,0.9354619383811952,1.0,0.0,3.0,1.0,0.0
17914980,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9863343238830566,0.4610020518302917,0.4150562286376953,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8007436394691467,0.2480231821537017,0.2361704260110855,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8242643475532532,0.2710931301116943,0.1906493902206421,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7743387818336487,0.2245631217956543,0.2141150832176208,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6763956546783447,0.1484649032354354,0.67597895860672,284.9057312011719,284.95001220703125,299.25982666015625,294.0465393066406,298.2226257324219,297.3846740722656,284.90673828125,1.0,0.3643772602081299,0.8526999354362488,0.8526999354362488,1.0,1.0,-2.0789501667022705,0.9275224208831788,1.1514277458190918,0.4550420045852661,0.9239720702171326,0.9239720702171326,0.0,85.13705444335938,86.0,41823.9375,0.0,811.4766845703125,1.0,280.95587158203125,283.58209228515625,297.1141357421875,299.8917236328125,293.1499938964844,293.1499938964844,280.6499938964844,36592.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737886309623718,1.0,0.0,0.0,3.8050732612609854,3.80509877204895,9.660938076194725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.59130859375,0.0,1717.2557373046875,1895.4371337890625,0.0,2234.55517578125,0.9398951530456544,1.0,0.0,3.0,1.0,0.0
17915040,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9863343238830566,0.4610020518302917,0.4150562286376953,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8007436394691467,0.2480231821537017,0.2361704260110855,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8242643475532532,0.2710931301116943,0.1906493902206421,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7743387818336487,0.2245631217956543,0.2141150832176208,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6763956546783447,0.1484649032354354,0.67597895860672,284.9057312011719,284.95001220703125,299.25982666015625,294.0465393066406,298.2226257324219,297.3846740722656,284.90673828125,1.0,0.3643772602081299,0.8526999354362488,0.8526999354362488,1.0,1.0,-2.0789501667022705,0.9275224208831788,1.1514277458190918,0.4550420045852661,0.9239720702171326,0.9239720702171326,0.0,85.13705444335938,86.0,41823.9375,0.0,811.4766845703125,1.0,280.95587158203125,283.58209228515625,297.1141357421875,299.8917236328125,293.1499938964844,293.1499938964844,280.6499938964844,36592.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737886309623718,1.0,0.0,0.0,3.8050732612609854,3.80509877204895,9.660938076194725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.59130859375,0.0,1717.2557373046875,1895.4371337890625,0.0,2234.55517578125,0.9398951530456544,1.0,0.0,3.0,1.0,0.0
17915100,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.986549437046051,0.4618584215641022,0.4155280292034149,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.8020121455192566,0.2492292821407318,0.2373473793268203,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.8249399662017822,0.2718530595302582,0.1912195235490799,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.7755096554756165,0.2256156653165817,0.2151479870080948,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.6772600412368774,0.1490527987480163,0.6786596179008484,284.7936706542969,284.95001220703125,299.2752380371094,294.03619384765625,298.22625732421875,297.37847900390625,284.78619384765625,1.0,0.3652008473873138,0.8518197536468506,0.8518197536468506,1.0,1.0,-2.086058616638184,0.9308679103851318,1.1551905870437622,0.4567669928073883,0.8189480900764465,0.8189480900764465,0.0,85.36466979980469,86.0,42452.76171875,0.0,818.5795288085938,1.0,280.6977844238281,283.4491882324219,297.1224060058594,300.0108642578125,293.1499938964844,293.1499938964844,280.6499938964844,41941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834884524345398,1.0,0.0,0.0,3.692009925842285,3.692035436630249,9.095341511056176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.62060546875,0.0,1625.3790283203125,1895.4371337890625,0.0,2321.516845703125,0.915608286857605,1.0,0.0,3.0,1.0,0.0
17915160,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9902487397193908,0.463261991739273,0.4164057075977325,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8064594268798828,0.2504881918430328,0.2384213358163833,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8285751342773438,0.2726695537567138,0.1916960626840591,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.7797296643257141,0.2267091870307922,0.2160753756761551,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.6809281706809998,0.1497012227773666,0.681076169013977,284.8518981933594,284.95001220703125,299.2904052734375,294.0257568359375,298.2318725585937,297.3759155273437,284.86376953125,1.0,0.3650051653385162,0.8511699438095093,0.8511699438095093,1.0,1.0,-2.092989683151245,0.9341539144515992,1.1588358879089355,0.4584502577781677,0.8113270998001099,0.8113270998001099,0.0,84.2354965209961,74.0,42066.83984375,0.0,820.72314453125,1.0,280.6579284667969,283.5359802246094,297.0663757324219,299.8757629394531,293.1499938964844,293.1499938964844,280.95001220703125,43796.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855037450790405,1.0,0.0,0.0,3.4832875728607178,3.483311414718628,8.096027386272908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.24365234375,0.0,1411.1517333984375,1895.4371337890625,0.0,2339.693359375,0.8756657838821411,1.0,0.0,3.0,1.0,0.0
17915220,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9990000128746032,0.4690222144126892,0.411358118057251,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.823032021522522,0.2539809644222259,0.2412393689155578,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8442071676254272,0.2754622101783752,0.1932580918073654,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7966797947883606,0.2297783643007278,0.2185196280479431,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.6961241960525513,0.1517517268657684,0.6882312893867493,285.0262145996094,284.95001220703125,299.3201599121094,294.00469970703125,298.2539367675781,297.3909912109375,285.0225524902344,1.0,0.3624338805675506,0.8498702645301819,0.8498702645301819,1.0,1.0,-2.106317043304444,0.9404937028884888,1.165823459625244,0.4615889191627502,0.9460732936859132,0.9460732936859132,0.0,79.14127349853516,62.0,41777.87109375,0.0,813.3748168945312,1.0,280.9420166015625,283.68865966796875,296.9691772460937,299.6770324707031,293.1499938964844,293.1499938964844,280.6499938964844,32638.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731999158859253,1.0,0.0,0.0,3.638770341873169,3.638793706893921,8.834919640321459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.9755859375,0.0,1495.6353759765625,1895.4371337890625,0.0,2229.306396484375,0.9002707004547119,1.0,0.0,3.0,1.0,0.0
17915280,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9990000128746032,0.4690222144126892,0.411358118057251,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.823032021522522,0.2539809644222259,0.2412393689155578,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8442071676254272,0.2754622101783752,0.1932580918073654,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7966797947883606,0.2297783643007278,0.2185196280479431,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.6961241960525513,0.1517517268657684,0.6882312893867493,285.0262145996094,284.95001220703125,299.3201599121094,294.00469970703125,298.2539367675781,297.3909912109375,285.0225524902344,1.0,0.3624338805675506,0.8498702645301819,0.8498702645301819,1.0,1.0,-2.106317043304444,0.9404937028884888,1.165823459625244,0.4615889191627502,0.9460732936859132,0.9460732936859132,0.0,79.14127349853516,62.0,41777.87109375,0.0,813.3748168945312,1.0,280.9420166015625,283.68865966796875,296.9691772460937,299.6770324707031,293.1499938964844,293.1499938964844,280.6499938964844,32638.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731999158859253,1.0,0.0,0.0,3.638770341873169,3.638793706893921,8.834919640321459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.9755859375,0.0,1495.6353759765625,1895.4371337890625,0.0,2229.306396484375,0.9002707004547119,1.0,0.0,3.0,1.0,0.0
17915340,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9990000128746032,0.4784294366836548,0.389102578163147,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8405605554580688,0.2571091651916504,0.2441382855176925,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8618106245994568,0.2776852250099182,0.1948148012161255,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8148199915885925,0.2325091063976287,0.2210345864295959,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7128269672393799,0.1537867933511734,0.6966192126274109,284.8757019042969,284.95001220703125,299.3492431640625,293.9835510253906,298.28472900390625,297.42388916015625,284.8832092285156,1.0,0.3566751778125763,0.8485705852508545,0.8485705852508545,1.0,1.0,-2.095449924468994,0.9350895285606384,1.1603604555130005,0.4587481915950775,0.8207061886787415,0.8207061886787415,0.0,73.57533264160156,50.0,42006.6484375,0.0,784.8661499023438,1.0,280.6580505371094,283.5470886230469,297.0123596191406,299.8076477050781,293.1499938964844,293.1499938964844,280.95001220703125,41102.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837695479393005,1.0,0.0,0.0,3.4675724506378174,3.4675958156585693,8.023140480872826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.439453125,0.0,1375.7896728515625,1895.4371337890625,0.0,2324.050048828125,0.8688386082649231,1.0,0.0,3.0,1.0,0.0
17915400,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9990000128746032,0.4784294366836548,0.389102578163147,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8405605554580688,0.2571091651916504,0.2441382855176925,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8618106245994568,0.2776852250099182,0.1948148012161255,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8148199915885925,0.2325091063976287,0.2210345864295959,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7128269672393799,0.1537867933511734,0.6966192126274109,284.8757019042969,284.95001220703125,299.3492431640625,293.9835510253906,298.28472900390625,297.42388916015625,284.8832092285156,1.0,0.3566751778125763,0.8485705852508545,0.8485705852508545,1.0,1.0,-2.095449924468994,0.9350895285606384,1.1603604555130005,0.4587481915950775,0.8207061886787415,0.8207061886787415,0.0,73.57533264160156,50.0,42006.6484375,0.0,784.8661499023438,1.0,280.6580505371094,283.5470886230469,297.0123596191406,299.8076477050781,293.1499938964844,293.1499938964844,280.95001220703125,41102.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837695479393005,1.0,0.0,0.0,3.4675724506378174,3.4675958156585693,8.023140480872826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.439453125,0.0,1375.7896728515625,1895.4371337890625,0.0,2324.050048828125,0.8688386082649231,1.0,0.0,3.0,1.0,0.0
17915460,297.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9990000128746032,0.4936384260654449,0.3578835725784302,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8671742677688599,0.2608368098735809,0.2471713870763778,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.889011561870575,0.2805786728858948,0.1964513659477234,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8394967317581177,0.2357686460018158,0.2236493974924087,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7349362373352051,0.156411588191986,0.7061623930931091,285.016357421875,284.95001220703125,299.3778991699219,293.96246337890625,298.3330078125,297.4888000488281,285.0115661621094,1.0,0.3487087488174438,0.8480343222618103,0.8480343222618103,1.0,1.0,-2.078174352645874,0.9267553687095642,1.151418924331665,0.4540124535560608,0.9361674785614014,0.9361674785614014,0.0,66.19618225097656,53.0,41304.40625,0.0,743.7536010742188,1.0,280.9418029785156,283.6793518066406,296.9257507324219,299.6108093261719,293.1499938964844,293.1499938964844,280.6499938964844,32605.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719742655754089,1.0,0.0,0.0,3.610910415649414,3.610933542251587,8.700149578544369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.52734375,0.0,1464.986083984375,1895.4371337890625,0.0,2218.389892578125,0.8938444256782532,1.0,0.0,3.0,1.0,0.0
17915520,297.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9990000128746032,0.4936384260654449,0.3578835725784302,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8671742677688599,0.2608368098735809,0.2471713870763778,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.889011561870575,0.2805786728858948,0.1964513659477234,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8394967317581177,0.2357686460018158,0.2236493974924087,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7349362373352051,0.156411588191986,0.7061623930931091,285.016357421875,284.95001220703125,299.3778991699219,293.96246337890625,298.3330078125,297.4888000488281,285.0115661621094,1.0,0.3487087488174438,0.8480343222618103,0.8480343222618103,1.0,1.0,-2.078174352645874,0.9267553687095642,1.151418924331665,0.4540124535560608,0.9361674785614014,0.9361674785614014,0.0,66.19618225097656,53.0,41304.40625,0.0,743.7536010742188,1.0,280.9418029785156,283.6793518066406,296.9257507324219,299.6108093261719,293.1499938964844,293.1499938964844,280.6499938964844,32605.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719742655754089,1.0,0.0,0.0,3.610910415649414,3.610933542251587,8.700149578544369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.52734375,0.0,1464.986083984375,1895.4371337890625,0.0,2218.389892578125,0.8938444256782532,1.0,0.0,3.0,1.0,0.0
17915580,297.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.510176420211792,0.3352718651294708,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8904311656951904,0.2642508149147033,0.2503364980220794,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9122607707977296,0.2829552292823791,0.1981118470430374,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8606974482536316,0.2387333810329437,0.2263853102922439,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7540385127067566,0.1591159254312515,0.7175607085227966,284.8830261230469,284.95001220703125,299.40631103515625,293.941650390625,298.3854675292969,297.5610046386719,284.8910827636719,1.0,0.3447391092777252,0.8474979996681213,0.8474979996681213,1.0,1.0,-2.0737738609313965,0.9246606826782228,1.1491132974624634,0.4524980187416076,0.8181107044219971,0.8181107044219971,0.0,61.42156982421875,56.0,41628.60546875,0.0,723.1663208007812,1.0,280.6587219238281,283.5556335449219,296.9661560058594,299.73260498046875,293.1499938964844,293.1499938964844,280.95001220703125,40931.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816025614738464,1.0,0.0,0.0,3.428152084350586,3.4281747341156006,7.841758247195685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.16552734375,0.0,1334.7281494140625,1895.4371337890625,0.0,2304.540771484375,0.8604142069816589,1.0,0.0,3.0,1.0,0.0
17915640,297.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.510176420211792,0.3352718651294708,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8904311656951904,0.2642508149147033,0.2503364980220794,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9122607707977296,0.2829552292823791,0.1981118470430374,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8606974482536316,0.2387333810329437,0.2263853102922439,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7540385127067566,0.1591159254312515,0.7175607085227966,284.8830261230469,284.95001220703125,299.40631103515625,293.941650390625,298.3854675292969,297.5610046386719,284.8910827636719,1.0,0.3447391092777252,0.8474979996681213,0.8474979996681213,1.0,1.0,-2.0737738609313965,0.9246606826782228,1.1491132974624634,0.4524980187416076,0.8181107044219971,0.8181107044219971,0.0,61.42156982421875,56.0,41628.60546875,0.0,723.1663208007812,1.0,280.6587219238281,283.5556335449219,296.9661560058594,299.73260498046875,293.1499938964844,293.1499938964844,280.95001220703125,40931.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816025614738464,1.0,0.0,0.0,3.428152084350586,3.4281747341156006,7.841758247195685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.16552734375,0.0,1334.7281494140625,1895.4371337890625,0.0,2304.540771484375,0.8604142069816589,1.0,0.0,3.0,1.0,0.0
17915700,297.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9990000128746032,0.5185497999191284,0.3270972371101379,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9000023007392883,0.2662008106708526,0.2519547343254089,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9223992228507996,0.2844053506851196,0.1989398002624511,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8695711493492126,0.2404261827468872,0.2277791500091552,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.762261688709259,0.1606572866439819,0.7236481308937073,285.02423095703125,284.95001220703125,299.4205017089844,293.9313659667969,298.4113464355469,297.59625244140625,285.03570556640625,1.0,0.3438127636909485,0.8472298979759216,0.8472298979759216,1.0,1.0,-2.075874090194702,0.9256737232208252,1.1502002477645874,0.4528991878032684,0.9118782877922058,0.9118782877922058,0.0,59.86762237548828,56.0,41119.7578125,0.0,719.4352416992188,1.0,280.8957824707031,283.7038269042969,296.8891906738281,299.5200500488281,293.1499938964844,293.1499938964844,280.95001220703125,34227.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737848162651062,1.0,0.0,0.0,3.487226963043213,3.4872491359710693,8.114349725474312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.78076171875,0.0,1346.835693359375,1895.4371337890625,0.0,2234.521240234375,0.8701804876327515,1.0,0.0,3.0,1.0,0.0
17915760,297.818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9990000128746032,0.5269439816474915,0.3198954463005066,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9095046520233154,0.2683348953723907,0.2538516223430633,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.93236243724823,0.2860557734966278,0.2000033110380172,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8782626986503601,0.2422846257686615,0.2294234037399292,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7704393267631531,0.1623512208461761,0.7307168841362,285.0353088378906,284.95001220703125,299.4347229003906,293.9212341308594,298.4366760253906,297.6303100585937,285.0324401855469,1.0,0.3435177505016327,0.8471550345420837,0.8471550345420837,1.0,1.0,-2.081239700317383,0.9282731413841248,1.1529666185379028,0.4541889131069183,0.948370635509491,0.948370635509491,0.0,58.625038146972656,74.0,41387.546875,0.0,719.5317993164062,1.0,280.9413146972656,283.69146728515625,296.8894348144531,299.567138671875,293.1499938964844,293.1499938964844,280.6499938964844,31898.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707515358924866,1.0,0.0,0.0,3.600290536880493,3.600313425064087,8.649049618725257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.53955078125,0.0,1448.29638671875,1895.4371337890625,0.0,2207.514892578125,0.8911575078964233,1.0,0.0,3.0,1.0,0.0
17915820,297.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.5399844646453857,0.3263902962207794,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9076626896858216,0.2720753848552704,0.2575733661651611,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9286382794380188,0.2886206805706024,0.2019764184951782,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.876443088054657,0.2455119490623474,0.232654720544815,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7703028321266174,0.1654064804315567,0.7451601028442383,284.9047241210937,284.95001220703125,299.4633178710937,293.9013977050781,298.4747314453125,297.67437744140625,284.91290283203125,1.0,0.3501715958118438,0.8470053672790527,0.8470053672790527,1.0,1.0,-2.1170809268951416,0.9455944895744324,1.1714863777160645,0.4632267951965332,0.8495502471923828,0.8495502471923828,0.0,60.81879425048828,92.0,42546.8828125,0.0,757.957763671875,1.0,280.6577453613281,283.55084228515625,296.9452819824219,299.75103759765625,293.1499938964844,293.1499938964844,280.95001220703125,38681.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840580940246582,1.0,0.0,0.0,3.5086779594421387,3.50870132446289,8.214485092139512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.251953125,0.0,1400.8367919921875,1895.4371337890625,0.0,2326.65087890625,0.8762025237083435,1.0,0.0,3.0,1.0,0.0
17915880,297.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.5399844646453857,0.3263902962207794,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9076626896858216,0.2720753848552704,0.2575733661651611,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9286382794380188,0.2886206805706024,0.2019764184951782,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.876443088054657,0.2455119490623474,0.232654720544815,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7703028321266174,0.1654064804315567,0.7451601028442383,284.9047241210937,284.95001220703125,299.4633178710937,293.9013977050781,298.4747314453125,297.67437744140625,284.91290283203125,1.0,0.3501715958118438,0.8470053672790527,0.8470053672790527,1.0,1.0,-2.1170809268951416,0.9455944895744324,1.1714863777160645,0.4632267951965332,0.8495502471923828,0.8495502471923828,0.0,60.81879425048828,92.0,42546.8828125,0.0,757.957763671875,1.0,280.6577453613281,283.55084228515625,296.9452819824219,299.75103759765625,293.1499938964844,293.1499938964844,280.95001220703125,38681.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840580940246582,1.0,0.0,0.0,3.5086779594421387,3.50870132446289,8.214485092139512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.251953125,0.0,1400.8367919921875,1895.4371337890625,0.0,2326.65087890625,0.8762025237083435,1.0,0.0,3.0,1.0,0.0
17915940,297.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.9990000128746032,0.5484803915023804,0.3501350283622741,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8906850814819336,0.2764434814453125,0.2616517245769501,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.907865822315216,0.2919142544269562,0.2042086869478225,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.860431969165802,0.2492874860763549,0.2362003922462463,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7575466632843018,0.1686500757932663,0.7601373791694641,285.090087890625,284.95001220703125,299.4923095703125,293.88232421875,298.4917907714844,297.6789245605469,285.09100341796875,1.0,0.3624147474765777,0.846855640411377,0.846855640411377,1.0,1.0,-2.1754086017608643,0.9737429022789,1.2016656398773191,0.4782759547233581,1.0,1.0,0.0,67.17980194091797,95.0,43008.0703125,0.0,833.3952026367188,1.0,280.9418029785156,283.7099609375,296.8780822753906,299.63922119140625,293.1499938964844,293.1499938964844,280.6499938964844,31106.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787011861801147,1.0,0.0,0.0,3.7131893634796143,3.713213205337525,9.199993087349868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.25341796875,0.0,1567.3623046875,1895.4371337890625,0.0,2278.486572265625,0.9157574772834778,1.0,0.0,3.0,1.0,0.0
17916000,297.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.9990000128746032,0.5484803915023804,0.3501350283622741,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8906850814819336,0.2764434814453125,0.2616517245769501,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.907865822315216,0.2919142544269562,0.2042086869478225,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.860431969165802,0.2492874860763549,0.2362003922462463,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7575466632843018,0.1686500757932663,0.7601373791694641,285.090087890625,284.95001220703125,299.4923095703125,293.88232421875,298.4917907714844,297.6789245605469,285.09100341796875,1.0,0.3624147474765777,0.846855640411377,0.846855640411377,1.0,1.0,-2.1754086017608643,0.9737429022789,1.2016656398773191,0.4782759547233581,1.0,1.0,0.0,67.17980194091797,95.0,43008.0703125,0.0,833.3952026367188,1.0,280.9418029785156,283.7099609375,296.8780822753906,299.63922119140625,293.1499938964844,293.1499938964844,280.6499938964844,31106.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787011861801147,1.0,0.0,0.0,3.7131893634796143,3.713213205337525,9.199993087349868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.25341796875,0.0,1567.3623046875,1895.4371337890625,0.0,2278.486572265625,0.9157574772834778,1.0,0.0,3.0,1.0,0.0
17916060,297.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9990000128746032,0.5527701377868652,0.3710256814956665,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8778289556503296,0.2803296446800232,0.2657063007354736,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8930832147598267,0.2945840954780578,0.2063962668180465,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8484285473823547,0.2526161670684814,0.2397160530090332,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.747891902923584,0.1713667213916778,0.7740992307662964,284.9242858886719,284.95001220703125,299.5219116210937,293.8641662597656,298.4916076660156,297.6520690917969,284.9272155761719,1.0,0.3730305135250091,0.8453037142753601,0.8453037142753601,1.0,1.0,-2.2290050983428955,0.9994163513183594,1.229588747024536,0.4922412931919098,0.9287438988685608,0.9287438988685608,0.0,73.17279815673828,98.0,44815.88671875,0.0,906.6126098632812,1.0,280.6562805175781,283.510986328125,296.9375,299.8792419433594,293.1499938964844,293.1499938964844,280.3500061035156,35555.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978753447532654,1.0,0.0,0.0,3.7504570484161377,3.750482082366944,9.385592534272292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.22607421875,0.0,1644.411376953125,1895.4371337890625,0.0,2452.01611328125,0.9271929264068604,1.0,0.0,3.0,1.0,0.0
