time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916120,297.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9990000128746032,0.5527701377868652,0.3710256814956665,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8778289556503296,0.2803296446800232,0.2657063007354736,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8930832147598267,0.2945840954780578,0.2063962668180465,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8484285473823547,0.2526161670684814,0.2397160530090332,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.747891902923584,0.1713667213916778,0.7740992307662964,284.9242858886719,284.95001220703125,299.5219116210937,293.8641662597656,298.4916076660156,297.6520690917969,284.9272155761719,1.0,0.3730305135250091,0.8453037142753601,0.8453037142753601,1.0,1.0,-2.2290050983428955,0.9994163513183594,1.229588747024536,0.4922412931919098,0.9287438988685608,0.9287438988685608,0.0,73.17279815673828,98.0,44815.88671875,0.0,906.6126098632812,1.0,280.6562805175781,283.510986328125,296.9375,299.8792419433594,293.1499938964844,293.1499938964844,280.3500061035156,35555.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978753447532654,1.0,0.0,0.0,3.7504570484161377,3.750482082366944,9.385592534272292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.22607421875,0.0,1644.411376953125,1895.4371337890625,0.0,2452.01611328125,0.9271929264068604,1.0,0.0,3.0,1.0,0.0
17916180,297.7582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9990000128746032,0.5557970404624939,0.3897638320922851,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8671589493751526,0.2838220298290252,0.2691752016544342,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8805651664733887,0.2967833876609802,0.2080570310354232,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8385239839553833,0.2555601596832275,0.2426756471395492,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7396679520606995,0.173592671751976,0.7851384282112122,284.8768005371094,284.95001220703125,299.55230712890625,293.8470764160156,298.4877014160156,297.6180419921875,284.88629150390625,1.0,0.3824154436588287,0.843751847743988,0.843751847743988,1.0,1.0,-2.2744927406311035,1.0212091207504272,1.2532836198806765,0.5039786100387573,0.8374578952789307,0.8374578952789307,0.0,78.72457122802734,101.0,45778.0859375,0.0,973.1375122070312,1.0,280.35760498046875,283.44805908203125,296.9057006835937,299.9267883300781,293.1499938964844,293.1499938964844,280.6499938964844,41177.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131353259086609,1.0,0.0,0.0,3.533324718475342,3.533348560333252,8.330295599989768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.3515625,0.0,1444.6971435546875,1895.4371337890625,0.0,2592.09619140625,0.8843133449554443,1.0,0.0,3.0,1.0,0.0
17916240,297.7582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9990000128746032,0.5557970404624939,0.3897638320922851,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8671589493751526,0.2838220298290252,0.2691752016544342,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8805651664733887,0.2967833876609802,0.2080570310354232,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8385239839553833,0.2555601596832275,0.2426756471395492,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7396679520606995,0.173592671751976,0.7851384282112122,284.8768005371094,284.95001220703125,299.55230712890625,293.8470764160156,298.4877014160156,297.6180419921875,284.88629150390625,1.0,0.3824154436588287,0.843751847743988,0.843751847743988,1.0,1.0,-2.2744927406311035,1.0212091207504272,1.2532836198806765,0.5039786100387573,0.8374578952789307,0.8374578952789307,0.0,78.72457122802734,101.0,45778.0859375,0.0,973.1375122070312,1.0,280.35760498046875,283.44805908203125,296.9057006835937,299.9267883300781,293.1499938964844,293.1499938964844,280.6499938964844,41177.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131353259086609,1.0,0.0,0.0,3.533324718475342,3.533348560333252,8.330295599989768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.3515625,0.0,1444.6971435546875,1895.4371337890625,0.0,2592.09619140625,0.8843133449554443,1.0,0.0,3.0,1.0,0.0
17916300,297.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9990000128746032,0.5580043196678162,0.3977044522762298,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8633524775505066,0.2859351933002472,0.2710534632205963,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8759312629699707,0.2983332276344299,0.2090226709842682,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8349619507789612,0.257358193397522,0.2442764341831207,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7366905808448792,0.1749016046524047,0.7908044457435608,285.033447265625,284.95001220703125,299.5679016113281,293.8389892578125,298.48858642578125,297.6058349609375,285.04510498046875,1.0,0.386746734380722,0.8429758548736572,0.8429758548736572,1.0,1.0,-2.296175479888916,1.0316020250320437,1.2645734548568726,0.5095438361167908,0.9420446753501892,0.9420446753501892,0.0,81.21989440917969,101.0,45456.76953125,0.0,1005.126708984375,1.0,280.5996398925781,283.6071472167969,296.8208312988281,299.7092590332031,293.1499938964844,293.1499938964844,280.6499938964844,34138.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071566224098206,1.0,0.0,0.0,3.599431276321411,3.599454402923584,8.644921649647586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.73046875,0.0,1463.8958740234375,1895.4371337890625,0.0,2537.033935546875,0.8952103853225708,1.0,0.0,3.0,1.0,0.0
17916360,297.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9990000128746032,0.5606473684310913,0.4043112099170685,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8609333038330078,0.2882504165172577,0.2732294499874115,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8727986216545105,0.3001170456409454,0.2102538794279098,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8326611518859863,0.2593425810337066,0.2461465299129486,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.7348290085792542,0.176368162035942,0.7973953485488892,285.0537414550781,284.95001220703125,299.5837707519531,293.83123779296875,298.4918518066406,297.5978088378906,285.0526733398437,1.0,0.3909325897693634,0.8418917059898376,0.8418917059898376,1.0,1.0,-2.318367958068848,1.0422074794769287,1.2761603593826294,0.5152117013931274,0.9892228245735168,0.9892228245735168,0.0,83.45488739013672,104.0,45949.58984375,0.0,1037.1822509765625,1.0,280.6425170898437,283.60333251953125,296.81915283203125,299.7680053710937,293.1499938964844,293.1499938964844,280.3500061035156,31843.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058605790138245,1.0,0.0,0.0,3.711256504058838,3.711280345916748,9.190417245008576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.3388671875,0.0,1570.7752685546875,1895.4371337890625,0.0,2525.12646484375,0.9161704778671264,1.0,0.0,3.0,1.0,0.0
17916420,297.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.564707338809967,0.416886031627655,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.856448233127594,0.2922205626964569,0.2772835195064544,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8668500781059265,0.3028397560119629,0.2124197781085968,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8283706307411194,0.2627092599868774,0.2496193200349807,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7314350008964539,0.1789133101701736,0.8099504709243774,284.9070129394531,284.95001220703125,299.6164245605469,293.8168029785156,298.4965515136719,297.57781982421875,284.9119567871094,1.0,0.3988446295261383,0.8397233486175537,0.8397233486175537,1.0,1.0,-2.360201835632324,1.0621685981750488,1.298033356666565,0.5259196162223816,0.8898637890815735,0.8898637890815735,0.0,87.79019165039062,107.0,47369.453125,0.0,1099.626220703125,1.0,280.3565979003906,283.4349365234375,296.87066650390625,299.97216796875,293.1499938964844,293.1499938964844,280.6499938964844,37502.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209892511367798,1.0,0.0,0.0,3.6739907264709473,3.6740152835845934,9.006776622300094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.974609375,0.0,1571.3385009765625,1895.4371337890625,0.0,2664.736572265625,0.9116703867912292,1.0,0.0,3.0,1.0,0.0
17916480,297.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.564707338809967,0.416886031627655,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.856448233127594,0.2922205626964569,0.2772835195064544,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8668500781059265,0.3028397560119629,0.2124197781085968,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8283706307411194,0.2627092599868774,0.2496193200349807,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7314350008964539,0.1789133101701736,0.8099504709243774,284.9070129394531,284.95001220703125,299.6164245605469,293.8168029785156,298.4965515136719,297.57781982421875,284.9119567871094,1.0,0.3988446295261383,0.8397233486175537,0.8397233486175537,1.0,1.0,-2.360201835632324,1.0621685981750488,1.298033356666565,0.5259196162223816,0.8898637890815735,0.8898637890815735,0.0,87.79019165039062,107.0,47369.453125,0.0,1099.626220703125,1.0,280.3565979003906,283.4349365234375,296.87066650390625,299.97216796875,293.1499938964844,293.1499938964844,280.6499938964844,37502.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209892511367798,1.0,0.0,0.0,3.6739907264709473,3.6740152835845934,9.006776622300094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.974609375,0.0,1571.3385009765625,1895.4371337890625,0.0,2664.736572265625,0.9116703867912292,1.0,0.0,3.0,1.0,0.0
17916540,297.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.9990000128746032,0.5700625777244568,0.4276854395866394,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8534675240516663,0.2967716455459595,0.2814389169216156,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.8625003099441528,0.3062279522418976,0.2146506607532501,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.8254229426383972,0.2665830552577972,0.2531636953353882,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.7291956543922424,0.1818198263645172,0.8227037787437439,285.0870361328125,284.95001220703125,299.6505432128906,293.803955078125,298.5077514648437,297.56842041015625,285.0882568359375,1.0,0.4062556624412536,0.8375549912452698,0.8375549912452698,1.0,1.0,-2.400424003601074,1.0813614130020142,1.31906259059906,0.536139726638794,1.0,1.0,0.0,91.7403335571289,110.0,47302.41796875,0.0,1160.692626953125,1.0,280.6432800292969,283.6063537597656,296.79949951171875,299.8320007324219,293.1499938964844,293.1499938964844,280.3500061035156,32763.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159339427947998,1.0,0.0,0.0,3.814085960388184,3.814110994338989,9.706758419270043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.9970703125,0.0,1698.1947021484375,1895.4371337890625,0.0,2617.94189453125,0.9396812319755554,1.0,0.0,3.0,1.0,0.0
17916600,297.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.9990000128746032,0.5700625777244568,0.4276854395866394,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8534675240516663,0.2967716455459595,0.2814389169216156,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.8625003099441528,0.3062279522418976,0.2146506607532501,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.8254229426383972,0.2665830552577972,0.2531636953353882,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.7291956543922424,0.1818198263645172,0.8227037787437439,285.0870361328125,284.95001220703125,299.6505432128906,293.803955078125,298.5077514648437,297.56842041015625,285.0882568359375,1.0,0.4062556624412536,0.8375549912452698,0.8375549912452698,1.0,1.0,-2.400424003601074,1.0813614130020142,1.31906259059906,0.536139726638794,1.0,1.0,0.0,91.7403335571289,110.0,47302.41796875,0.0,1160.692626953125,1.0,280.6432800292969,283.6063537597656,296.79949951171875,299.8320007324219,293.1499938964844,293.1499938964844,280.3500061035156,32763.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159339427947998,1.0,0.0,0.0,3.814085960388184,3.814110994338989,9.706758419270043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.9970703125,0.0,1698.1947021484375,1895.4371337890625,0.0,2617.94189453125,0.9396812319755554,1.0,0.0,3.0,1.0,0.0
17916660,297.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9990000128746032,0.5745533108711243,0.4373310804367065,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8513983488082886,0.3009064197540283,0.285637766122818,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8591048717498779,0.3090551793575287,0.2168836444616317,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8233035206794739,0.2700737416744232,0.2567428052425384,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7277575135231018,0.184521809220314,0.8358885049819946,284.9202575683594,284.95001220703125,299.686279296875,293.7928161621094,298.517578125,297.55548095703125,284.9227600097656,1.0,0.4133603572845459,0.8352781534194946,0.8352781534194946,1.0,1.0,-2.439881086349488,1.1001536846160889,1.3397272825241089,0.5461879968643188,0.9415680766105652,0.9415680766105652,0.0,95.46155548095705,113.0,48943.84375,0.0,1221.7762451171875,1.0,280.3557434082031,283.409423828125,296.850341796875,300.0470886230469,293.1499938964844,293.1499938964844,280.04998779296875,36107.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315449357032776,1.0,0.0,0.0,3.829033613204956,3.829059362411499,9.782989991435898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.478515625,0.0,1742.4671630859375,1895.4371337890625,0.0,2762.832275390625,0.9452685713768004,1.0,0.0,3.0,1.0,0.0
17916720,297.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9990000128746032,0.5745533108711243,0.4373310804367065,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8513983488082886,0.3009064197540283,0.285637766122818,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8591048717498779,0.3090551793575287,0.2168836444616317,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8233035206794739,0.2700737416744232,0.2567428052425384,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7277575135231018,0.184521809220314,0.8358885049819946,284.9202575683594,284.95001220703125,299.686279296875,293.7928161621094,298.517578125,297.55548095703125,284.9227600097656,1.0,0.4133603572845459,0.8352781534194946,0.8352781534194946,1.0,1.0,-2.439881086349488,1.1001536846160889,1.3397272825241089,0.5461879968643188,0.9415680766105652,0.9415680766105652,0.0,95.46155548095705,113.0,48943.84375,0.0,1221.7762451171875,1.0,280.3557434082031,283.409423828125,296.850341796875,300.0470886230469,293.1499938964844,293.1499938964844,280.04998779296875,36107.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315449357032776,1.0,0.0,0.0,3.829033613204956,3.829059362411499,9.782989991435898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.478515625,0.0,1742.4671630859375,1895.4371337890625,0.0,2762.832275390625,0.9452685713768004,1.0,0.0,3.0,1.0,0.0
17916780,297.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9990000128746032,0.5781471133232117,0.44740030169487,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8486534357070923,0.3046887218952179,0.289299726486206,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8549464344978333,0.3114297688007355,0.2186124622821808,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8205081820487976,0.2732114791870117,0.2598086297512054,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7256860136985779,0.1869430392980575,0.8472797274589539,284.875732421875,284.95001220703125,299.7239074707031,293.7835693359375,298.5229187011719,297.53277587890625,284.883544921875,1.0,0.4200611710548401,0.8330013155937195,0.8330013155937195,1.0,1.0,-2.4758245944976807,1.117243766784668,1.3585807085037231,0.5552835464477539,0.8496516346931458,0.8496516346931458,0.0,99.2573013305664,116.0,49772.9140625,0.0,1280.7034912109375,1.0,280.0570983886719,283.3478698730469,296.82684326171875,300.09100341796875,293.1499938964844,293.1499938964844,280.3500061035156,41175.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434629440307617,1.0,0.0,0.0,3.608917236328125,3.608941793441773,8.690547019796213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.26171875,0.0,1526.22998046875,1895.4371337890625,0.0,2874.0859375,0.9009393453598022,1.0,0.0,3.0,1.0,0.0
17916840,297.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9990000128746032,0.5781471133232117,0.44740030169487,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8486534357070923,0.3046887218952179,0.289299726486206,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8549464344978333,0.3114297688007355,0.2186124622821808,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8205081820487976,0.2732114791870117,0.2598086297512054,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7256860136985779,0.1869430392980575,0.8472797274589539,284.875732421875,284.95001220703125,299.7239074707031,293.7835693359375,298.5229187011719,297.53277587890625,284.883544921875,1.0,0.4200611710548401,0.8330013155937195,0.8330013155937195,1.0,1.0,-2.4758245944976807,1.117243766784668,1.3585807085037231,0.5552835464477539,0.8496516346931458,0.8496516346931458,0.0,99.2573013305664,116.0,49772.9140625,0.0,1280.7034912109375,1.0,280.0570983886719,283.3478698730469,296.82684326171875,300.09100341796875,293.1499938964844,293.1499938964844,280.3500061035156,41175.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434629440307617,1.0,0.0,0.0,3.608917236328125,3.608941793441773,8.690547019796213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.26171875,0.0,1526.22998046875,1895.4371337890625,0.0,2874.0859375,0.9009393453598022,1.0,0.0,3.0,1.0,0.0
17916900,297.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9990000128746032,0.5807827115058899,0.451685756444931,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8479452133178711,0.3069902062416076,0.2913117408752441,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8535905480384827,0.3130978643894195,0.2196322530508041,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8197194337844849,0.2751425802707672,0.2614936828613281,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7251721024513245,0.1884098052978515,0.8534403443336487,285.0313415527344,284.95001220703125,299.74346923828125,293.7797241210937,298.5307922363281,297.5302124023437,285.0411071777344,1.0,0.4233234524726867,0.8318628668785095,0.8318628668785095,1.0,1.0,-2.494039535522461,1.1259101629257202,1.3681293725967407,0.5598612427711487,0.9531816840171814,0.9531816840171814,0.0,100.99018096923828,116.0,49341.91796875,0.0,1310.3526611328125,1.0,280.3013610839844,283.5084228515625,296.7523803710937,299.8749084472656,293.1499938964844,293.1499938964844,280.3500061035156,34484.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368785381317139,1.0,0.0,0.0,3.665445327758789,3.665469169616699,8.964927928900579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.6455078125,0.0,1539.03076171875,1895.4371337890625,0.0,2812.56591796875,0.910123884677887,1.0,0.0,3.0,1.0,0.0
17916960,297.6280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9990000128746032,0.5838562846183777,0.455071747303009,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8480826020240784,0.3095011115074157,0.2936438620090484,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8531507253646851,0.3150002360343933,0.2209276705980301,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.819732666015625,0.2772665023803711,0.2634674310684204,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.7253812551498413,0.1900424212217331,0.8606390357017517,285.0486145019531,284.95001220703125,299.7635803222656,293.7763977050781,298.5413818359375,297.5321655273437,285.0478210449219,1.0,0.42659991979599,0.8306465148925781,0.8306465148925781,1.0,1.0,-2.5134847164154053,1.1351579427719116,1.3783267736434937,0.5647527575492859,0.9968253374099731,0.9968253374099731,0.0,102.53641510009766,119.0,49799.0078125,0.0,1341.13525390625,1.0,280.3430480957031,283.5063171386719,296.75787353515625,299.9398803710937,293.1499938964844,293.1499938964844,280.04998779296875,32387.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351106643676758,1.0,0.0,0.0,3.764282464981079,3.764307022094727,9.454916494178178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.7666015625,0.0,1636.1947021484375,1895.4371337890625,0.0,2796.0703125,0.9285008311271667,1.0,0.0,3.0,1.0,0.0
17917020,297.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.5884913802146912,0.4623725116252899,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8477573394775391,0.3138312697410583,0.2979979813098907,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8515942096710205,0.3179322183132171,0.2232100367546081,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8191975355148315,0.2808845043182373,0.2671381533145904,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7253759503364563,0.1929086446762085,0.8744256496429443,284.9091186523437,284.95001220703125,299.8055419921875,293.7713928222656,298.5555725097656,297.52215576171875,284.9135131835937,1.0,0.433071106672287,0.8282138109207153,0.8282138109207153,1.0,1.0,-2.5512070655822754,1.1530646085739136,1.3981423377990725,0.574276864528656,0.9004003405570984,0.9004003405570984,0.0,105.77374267578124,122.0,51232.17578125,0.0,1403.1072998046875,1.0,280.0562438964844,283.3434753417969,296.8165588378906,300.1523742675781,293.1499938964844,293.1499938964844,280.3500061035156,37533.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483665585517883,1.0,0.0,0.0,3.721548318862915,3.7215731143951416,9.241460361408826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.45166015625,0.0,1625.932373046875,1895.4371337890625,0.0,2919.973876953125,0.9223648905754088,1.0,0.0,3.0,1.0,0.0
17917080,297.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.5884913802146912,0.4623725116252899,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8477573394775391,0.3138312697410583,0.2979979813098907,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8515942096710205,0.3179322183132171,0.2232100367546081,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8191975355148315,0.2808845043182373,0.2671381533145904,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7253759503364563,0.1929086446762085,0.8744256496429443,284.9091186523437,284.95001220703125,299.8055419921875,293.7713928222656,298.5555725097656,297.52215576171875,284.9135131835937,1.0,0.433071106672287,0.8282138109207153,0.8282138109207153,1.0,1.0,-2.5512070655822754,1.1530646085739136,1.3981423377990725,0.574276864528656,0.9004003405570984,0.9004003405570984,0.0,105.77374267578124,122.0,51232.17578125,0.0,1403.1072998046875,1.0,280.0562438964844,283.3434753417969,296.8165588378906,300.1523742675781,293.1499938964844,293.1499938964844,280.3500061035156,37533.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483665585517883,1.0,0.0,0.0,3.721548318862915,3.7215731143951416,9.241460361408826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.45166015625,0.0,1625.932373046875,1895.4371337890625,0.0,2919.973876953125,0.9223648905754088,1.0,0.0,3.0,1.0,0.0
17917140,297.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.9990000128746032,0.5944033265113831,0.4690166711807251,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.847946286201477,0.3187918066978454,0.3024904131889343,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8505761027336121,0.3215664029121399,0.2255803048610687,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.8191350102424622,0.285049557685852,0.2709110081195831,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.7257780432701111,0.1961713433265686,0.8885806202888489,285.0887145996094,284.95001220703125,299.8500061035156,293.7687683105469,298.5777282714844,297.5244445800781,285.0904235839844,1.0,0.4394473731517792,0.8257811069488525,0.8257811069488525,1.0,1.0,-2.58897352218628,1.170994520187378,1.4179788827896118,0.5837333798408508,1.0,1.0,0.0,108.87731170654295,125.0,51089.28515625,0.0,1466.213623046875,1.0,280.3436279296875,283.5184631347656,296.7610168457031,300.02294921875,293.1499938964844,293.1499938964844,280.04998779296875,33285.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428428173065186,1.0,0.0,0.0,3.844202280044556,3.84422779083252,9.86065515462542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.0029296875,0.0,1738.7598876953125,1895.4371337890625,0.0,2868.28662109375,0.946858286857605,1.0,0.0,3.0,1.0,0.0
17917200,297.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.9990000128746032,0.5944033265113831,0.4690166711807251,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.847946286201477,0.3187918066978454,0.3024904131889343,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8505761027336121,0.3215664029121399,0.2255803048610687,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.8191350102424622,0.285049557685852,0.2709110081195831,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.7257780432701111,0.1961713433265686,0.8885806202888489,285.0887145996094,284.95001220703125,299.8500061035156,293.7687683105469,298.5777282714844,297.5244445800781,285.0904235839844,1.0,0.4394473731517792,0.8257811069488525,0.8257811069488525,1.0,1.0,-2.58897352218628,1.170994520187378,1.4179788827896118,0.5837333798408508,1.0,1.0,0.0,108.87731170654295,125.0,51089.28515625,0.0,1466.213623046875,1.0,280.3436279296875,283.5184631347656,296.7610168457031,300.02294921875,293.1499938964844,293.1499938964844,280.04998779296875,33285.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428428173065186,1.0,0.0,0.0,3.844202280044556,3.84422779083252,9.86065515462542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.0029296875,0.0,1738.7598876953125,1895.4371337890625,0.0,2868.28662109375,0.946858286857605,1.0,0.0,3.0,1.0,0.0
17917260,297.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.9990000128746032,0.5988444089889526,0.4760167002677917,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8478034138679504,0.3229687213897705,0.306843638420105,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8492239713668823,0.3242858052253723,0.2278188019990921,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8187425136566162,0.2884665727615356,0.274535596370697,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.7258700132369995,0.1988449692726135,0.9022120833396912,284.92694091796875,284.95001220703125,299.89678955078125,293.7682189941406,298.59381103515625,297.51397705078125,284.9289855957031,1.0,0.445772260427475,0.823092520236969,0.823092520236969,1.0,1.0,-2.626044273376465,1.1885172128677368,1.4375269412994385,0.5930368900299072,0.9522636532783508,0.9522636532783508,0.0,112.1068878173828,128.0,52804.80078125,0.0,1530.5953369140625,1.0,280.0556640625,283.3246765136719,296.8192138671875,300.25054931640625,293.1499938964844,293.1499938964844,279.75,36012.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569720387458801,1.0,0.0,0.0,3.859530210494995,3.859556198120117,9.939445817508386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.720703125,0.0,1779.111083984375,1895.4371337890625,0.0,3000.610107421875,0.9521247148513794,1.0,0.0,3.0,1.0,0.0
17917320,297.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.9990000128746032,0.5988444089889526,0.4760167002677917,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8478034138679504,0.3229687213897705,0.306843638420105,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8492239713668823,0.3242858052253723,0.2278188019990921,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8187425136566162,0.2884665727615356,0.274535596370697,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.7258700132369995,0.1988449692726135,0.9022120833396912,284.92694091796875,284.95001220703125,299.89678955078125,293.7682189941406,298.59381103515625,297.51397705078125,284.9289855957031,1.0,0.445772260427475,0.823092520236969,0.823092520236969,1.0,1.0,-2.626044273376465,1.1885172128677368,1.4375269412994385,0.5930368900299072,0.9522636532783508,0.9522636532783508,0.0,112.1068878173828,128.0,52804.80078125,0.0,1530.5953369140625,1.0,280.0556640625,283.3246765136719,296.8192138671875,300.25054931640625,293.1499938964844,293.1499938964844,279.75,36012.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569720387458801,1.0,0.0,0.0,3.859530210494995,3.859556198120117,9.939445817508386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.720703125,0.0,1779.111083984375,1895.4371337890625,0.0,3000.610107421875,0.9521247148513794,1.0,0.0,3.0,1.0,0.0
17917380,297.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6013921499252319,0.4854083359241485,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8454270958900452,0.3262764811515808,0.3101615309715271,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8455730676651001,0.3260715007781982,0.2292083203792572,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.816137969493866,0.2910072207450866,0.2771444022655487,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7237690091133118,0.2006523609161377,0.911450982093811,284.87841796875,284.95001220703125,299.945556640625,293.76934814453125,298.6031799316406,297.48980712890625,284.8849792480469,1.0,0.4517024457454681,0.8204039335250854,0.8204039335250854,1.0,1.0,-2.657226324081421,1.2031798362731934,1.4540464878082275,0.6007578372955322,0.8608077764511108,0.8608077764511108,0.0,115.86341857910156,131.0,53625.27734375,0.0,1590.7362060546875,1.0,279.7567749023437,283.25634765625,296.80731201171875,300.307373046875,293.1499938964844,293.1499938964844,280.04998779296875,40750.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676918745040894,1.0,0.0,0.0,3.657011032104492,3.657035827636719,8.92371758709487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.11865234375,0.0,1576.597412109375,1895.4371337890625,0.0,3101.158447265625,0.9112303853034972,1.0,0.0,3.0,1.0,0.0
17917440,297.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6013921499252319,0.4854083359241485,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8454270958900452,0.3262764811515808,0.3101615309715271,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8455730676651001,0.3260715007781982,0.2292083203792572,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.816137969493866,0.2910072207450866,0.2771444022655487,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7237690091133118,0.2006523609161377,0.911450982093811,284.87841796875,284.95001220703125,299.945556640625,293.76934814453125,298.6031799316406,297.48980712890625,284.8849792480469,1.0,0.4517024457454681,0.8204039335250854,0.8204039335250854,1.0,1.0,-2.657226324081421,1.2031798362731934,1.4540464878082275,0.6007578372955322,0.8608077764511108,0.8608077764511108,0.0,115.86341857910156,131.0,53625.27734375,0.0,1590.7362060546875,1.0,279.7567749023437,283.25634765625,296.80731201171875,300.307373046875,293.1499938964844,293.1499938964844,280.04998779296875,40750.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676918745040894,1.0,0.0,0.0,3.657011032104492,3.657035827636719,8.92371758709487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.11865234375,0.0,1576.597412109375,1895.4371337890625,0.0,3101.158447265625,0.9112303853034972,1.0,0.0,3.0,1.0,0.0
17917500,297.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9990000128746032,0.6032668352127075,0.4897826015949249,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8445044755935669,0.3282403945922851,0.3118850886821747,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8440656065940857,0.3273549079895019,0.2299809157848358,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8150562644004822,0.2925334870815277,0.2784798145294189,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7228240370750427,0.2016721963882446,0.9158135652542114,285.0301208496094,284.95001220703125,299.9706115722656,293.7704772949219,298.6117858886719,297.4842529296875,285.0381164550781,1.0,0.4545524418354034,0.8190596699714661,0.8190596699714661,1.0,1.0,-2.672327280044556,1.2102761268615725,1.4620511531829834,0.6044459342956543,0.9622564315795898,0.9622564315795898,0.0,117.65345764160156,131.0,53103.18359375,0.0,1620.1929931640625,1.0,280.00244140625,283.4148254394531,296.74176025390625,300.093994140625,293.1499938964844,293.1499938964844,280.04998779296875,34562.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611671328544617,1.0,0.0,0.0,3.708962202072144,3.708986520767212,9.179057656183432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.20751953125,0.0,1588.833740234375,1895.4371337890625,0.0,3039.95166015625,0.91975998878479,1.0,0.0,3.0,1.0,0.0
17917560,297.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9990000128746032,0.6054307818412781,0.4934323132038116,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8442216515541077,0.3303526639938354,0.3138783574104309,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8432565331459045,0.3288187682628631,0.2309958189725875,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8145877718925476,0.2941910624504089,0.2800507843494415,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7223923802375793,0.2027805149555206,0.9208734631538392,285.0423278808594,284.95001220703125,299.99609375,293.7719421386719,298.6224365234375,297.4821472167969,285.0414428710937,1.0,0.4573955535888672,0.8176453709602356,0.8176453709602356,1.0,1.0,-2.688295125961304,1.2177753448486328,1.470519781112671,0.6083492040634155,1.0,1.0,0.0,119.27651977539062,119.0,53504.75390625,0.0,1650.43212890625,1.0,280.0433654785156,283.4120483398437,296.75225830078125,300.1626281738281,293.1499938964844,293.1499938964844,279.75,32751.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593156933784485,1.0,0.0,0.0,3.797662258148194,3.79768705368042,9.623342975828564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.6259765625,0.0,1678.4527587890625,1895.4371337890625,0.0,3022.58740234375,0.9362538456916808,1.0,0.0,3.0,1.0,0.0
17917620,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9990000128746032,0.6093352437019348,0.4882268011569977,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.849941611289978,0.333651602268219,0.3171916007995605,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8478350639343262,0.3306813240051269,0.2324740141630172,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8196373581886292,0.2966498136520386,0.2825580835342407,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7266404628753662,0.2043475359678268,0.928535223007202,284.895263671875,284.95001220703125,300.0482788085937,293.77593994140625,298.6396789550781,297.4706115722656,284.8983764648437,1.0,0.4576237499713897,0.8148167729377747,0.8148167729377747,1.0,1.0,-2.700047254562378,1.2229390144348145,1.4771082401275637,0.6111791729927063,0.892205536365509,0.892205536365509,0.0,118.1896743774414,122.0,54532.86328125,0.0,1662.3765869140625,1.0,279.75616455078125,283.2474975585937,296.8115234375,300.3602600097656,293.1499938964844,293.1499938964844,280.04998779296875,38220.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706094622612,1.0,0.0,0.0,3.730408191680908,3.730433225631714,9.28551457946014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.064453125,0.0,1641.4578857421875,1895.4371337890625,0.0,3128.52783203125,0.9247698783874512,1.0,0.0,3.0,1.0,0.0
17917680,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9990000128746032,0.6093352437019348,0.4882268011569977,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.849941611289978,0.333651602268219,0.3171916007995605,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8478350639343262,0.3306813240051269,0.2324740141630172,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8196373581886292,0.2966498136520386,0.2825580835342407,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7266404628753662,0.2043475359678268,0.928535223007202,284.895263671875,284.95001220703125,300.0482788085937,293.77593994140625,298.6396789550781,297.4706115722656,284.8983764648437,1.0,0.4576237499713897,0.8148167729377747,0.8148167729377747,1.0,1.0,-2.700047254562378,1.2229390144348145,1.4771082401275637,0.6111791729927063,0.892205536365509,0.892205536365509,0.0,118.1896743774414,122.0,54532.86328125,0.0,1662.3765869140625,1.0,279.75616455078125,283.2474975585937,296.8115234375,300.3602600097656,293.1499938964844,293.1499938964844,280.04998779296875,38220.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706094622612,1.0,0.0,0.0,3.730408191680908,3.730433225631714,9.28551457946014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.064453125,0.0,1641.4578857421875,1895.4371337890625,0.0,3128.52783203125,0.9247698783874512,1.0,0.0,3.0,1.0,0.0
17917740,297.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.9990000128746032,0.6163312196731567,0.4860411286354065,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8540722131729126,0.3374676406383514,0.3205377757549286,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8508293032646179,0.3331511914730072,0.2339841872453689,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8230515718460083,0.2995360195636749,0.2850586771965027,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7294456362724304,0.2061917781829834,0.935998260974884,285.04901123046875,284.95001220703125,300.1019287109375,293.7811584472656,298.67059326171875,297.4825744628906,285.0487670898437,1.0,0.4595882296562195,0.8119881749153137,0.8119881749153137,1.0,1.0,-2.715212345123291,1.229839563369751,1.4853726625442505,0.6144200563430786,1.0,1.0,0.0,118.0837631225586,125.0,54064.2578125,0.0,1683.948974609375,1.0,280.0435485839844,283.40411376953125,296.7633056640625,300.21337890625,293.1499938964844,293.1499938964844,279.75,33300.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630546927452087,1.0,0.0,0.0,3.845173358917236,3.8451988697052,9.86563691185438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.630859375,0.0,1740.0679931640625,1895.4371337890625,0.0,3057.656982421875,0.9470736384391784,1.0,0.0,3.0,1.0,0.0
17917800,297.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.9990000128746032,0.6163312196731567,0.4860411286354065,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8540722131729126,0.3374676406383514,0.3205377757549286,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8508293032646179,0.3331511914730072,0.2339841872453689,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8230515718460083,0.2995360195636749,0.2850586771965027,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7294456362724304,0.2061917781829834,0.935998260974884,285.04901123046875,284.95001220703125,300.1019287109375,293.7811584472656,298.67059326171875,297.4825744628906,285.0487670898437,1.0,0.4595882296562195,0.8119881749153137,0.8119881749153137,1.0,1.0,-2.715212345123291,1.229839563369751,1.4853726625442505,0.6144200563430786,1.0,1.0,0.0,118.0837631225586,125.0,54064.2578125,0.0,1683.948974609375,1.0,280.0435485839844,283.40411376953125,296.7633056640625,300.21337890625,293.1499938964844,293.1499938964844,279.75,33300.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630546927452087,1.0,0.0,0.0,3.845173358917236,3.8451988697052,9.86563691185438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.630859375,0.0,1740.0679931640625,1895.4371337890625,0.0,3057.656982421875,0.9470736384391784,1.0,0.0,3.0,1.0,0.0
17917860,297.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.6215711236000061,0.4874436259269714,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8560823798179626,0.340652197599411,0.3237898647785187,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.851698637008667,0.3348755836486816,0.2354023158550262,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8244670033454895,0.3018351197242737,0.2874635457992553,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7305501103401184,0.2076336443424224,0.943320095539093,284.9007873535156,284.95001220703125,300.15692138671875,293.7874755859375,298.69390869140625,297.4794921875,284.9034729003906,1.0,0.462493747472763,0.8094545602798462,0.8094545602798462,1.0,1.0,-2.734199523925781,1.2385821342468262,1.495617389678955,0.6188597083091736,0.9147493243217468,0.9147493243217468,0.0,119.16329193115234,128.0,55313.4453125,0.0,1716.8892822265625,1.0,279.7567749023437,283.2337646484375,296.8218078613281,300.4140014648437,293.1499938964844,293.1499938964844,279.45001220703125,37624.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739408254623413,1.0,0.0,0.0,3.8000216484069824,3.800047397613525,9.635303968025255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.9013671875,0.0,1719.219482421875,1895.4371337890625,0.0,3159.77392578125,0.9398539662361144,1.0,0.0,3.0,1.0,0.0
17917920,297.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.6215711236000061,0.4874436259269714,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8560823798179626,0.340652197599411,0.3237898647785187,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.851698637008667,0.3348755836486816,0.2354023158550262,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8244670033454895,0.3018351197242737,0.2874635457992553,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7305501103401184,0.2076336443424224,0.943320095539093,284.9007873535156,284.95001220703125,300.15692138671875,293.7874755859375,298.69390869140625,297.4794921875,284.9034729003906,1.0,0.462493747472763,0.8094545602798462,0.8094545602798462,1.0,1.0,-2.734199523925781,1.2385821342468262,1.495617389678955,0.6188597083091736,0.9147493243217468,0.9147493243217468,0.0,119.16329193115234,128.0,55313.4453125,0.0,1716.8892822265625,1.0,279.7567749023437,283.2337646484375,296.8218078613281,300.4140014648437,293.1499938964844,293.1499938964844,279.45001220703125,37624.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739408254623413,1.0,0.0,0.0,3.8000216484069824,3.800047397613525,9.635303968025255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.9013671875,0.0,1719.219482421875,1895.4371337890625,0.0,3159.77392578125,0.9398539662361144,1.0,0.0,3.0,1.0,0.0
