time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17917980,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.6254566311836243,0.4919182956218719,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8558927178382874,0.3435425460338592,0.3265406489372253,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8503327369689941,0.3362613320350647,0.2363853007555008,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.823824942111969,0.3038192689418793,0.2893770039081573,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7297727465629578,0.2087607234716415,0.9486956596374512,284.887451171875,284.95001220703125,300.2130432128906,293.7947692871094,298.71270751953125,297.4670715332031,284.8919982910156,1.0,0.4658693373203277,0.8069209456443787,0.8069209456443787,1.0,1.0,-2.752822160720825,1.2471411228179932,1.505681037902832,0.6231644749641418,0.8413087129592896,0.8413087129592896,0.0,121.12727355957033,131.0,55763.234375,0.0,1753.8436279296875,1.0,279.4576110839844,283.1997985839844,296.81549072265625,300.4490051269531,293.1499938964844,293.1499938964844,279.75,41074.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810229301452637,1.0,0.0,0.0,3.5587940216064453,3.5588181018829346,8.450823543171282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.814453125,0.0,1471.06396484375,1895.4371337890625,0.0,3226.16650390625,0.8900127410888672,1.0,0.0,3.0,1.0,0.0
17918040,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.6254566311836243,0.4919182956218719,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8558927178382874,0.3435425460338592,0.3265406489372253,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8503327369689941,0.3362613320350647,0.2363853007555008,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.823824942111969,0.3038192689418793,0.2893770039081573,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7297727465629578,0.2087607234716415,0.9486956596374512,284.887451171875,284.95001220703125,300.2130432128906,293.7947692871094,298.71270751953125,297.4670715332031,284.8919982910156,1.0,0.4658693373203277,0.8069209456443787,0.8069209456443787,1.0,1.0,-2.752822160720825,1.2471411228179932,1.505681037902832,0.6231644749641418,0.8413087129592896,0.8413087129592896,0.0,121.12727355957033,131.0,55763.234375,0.0,1753.8436279296875,1.0,279.4576110839844,283.1997985839844,296.81549072265625,300.4490051269531,293.1499938964844,293.1499938964844,279.75,41074.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810229301452637,1.0,0.0,0.0,3.5587940216064453,3.5588181018829346,8.450823543171282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.814453125,0.0,1471.06396484375,1895.4371337890625,0.0,3226.16650390625,0.8900127410888672,1.0,0.0,3.0,1.0,0.0
17918100,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9990000128746032,0.628005862236023,0.4941515624523163,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8559715747833252,0.3453790545463562,0.328115701675415,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8498591780662537,0.3374058604240417,0.2370482236146927,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8236546516418457,0.3051497638225555,0.2904978096485138,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7294895648956299,0.209544152021408,0.9518030285835266,285.02490234375,284.95001220703125,300.2414855957031,293.7987060546875,298.7257995605469,297.4671630859375,285.0311279296875,1.0,0.4677172303199768,0.8056541681289673,0.8056541681289673,1.0,1.0,-2.7632734775543213,1.2519710063934326,1.511302471160889,0.6255802512168884,0.9338149428367616,0.9338149428367616,0.0,122.15396881103516,131.0,55218.44140625,0.0,1774.4271240234375,1.0,279.7000732421875,283.3455810546875,296.7596130371094,300.2416381835937,293.1499938964844,293.1499938964844,279.75,34639.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738172054290771,1.0,0.0,0.0,3.6122114658355713,3.6122348308563232,8.706420544513094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.2060546875,0.0,1481.4588623046875,1895.4371337890625,0.0,3158.61474609375,0.8982468247413635,1.0,0.0,3.0,1.0,0.0
17918160,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.6307249069213867,0.4960237443447113,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.856482744216919,0.3473466336727142,0.3299611210823059,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8498522639274597,0.3386977910995483,0.2379402965307235,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8238839507102966,0.3066000640392303,0.2918591797351837,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7295662760734558,0.2104268670082092,0.9557352662086488,285.0257873535156,284.95001220703125,300.2701416015625,293.8028564453125,298.7400817871094,297.4693298339844,285.0244445800781,1.0,0.4697010219097137,0.8043028116226196,0.8043028116226196,1.0,1.0,-2.7751734256744385,1.2574787139892578,1.5176945924758911,0.6283642649650574,0.9611026644706726,0.9611026644706726,0.0,123.13209533691406,134.0,55587.95703125,0.0,1797.1298828125,1.0,279.7425842285156,283.3350524902344,296.7761535644531,300.3150939941406,293.1499938964844,293.1499938964844,279.45001220703125,32894.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714545369148254,1.0,0.0,0.0,3.699990510940552,3.700014352798462,9.134704441748908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.49609375,0.0,1565.948486328125,1895.4371337890625,0.0,3136.454345703125,0.9142577648162842,1.0,0.0,3.0,1.0,0.0
17918220,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9990000128746032,0.6341367959976196,0.5016060471534729,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8560605049133301,0.3504567146301269,0.3331714272499084,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8483587503433228,0.3403193950653076,0.2393050491809845,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8230199217796326,0.3087487518787384,0.294151097536087,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7285787463188171,0.2116501480340957,0.9622526168823242,284.9132080078125,284.95001220703125,300.3280944824219,293.8116760253906,298.7594909667969,297.4564819335937,284.91680908203125,1.0,0.4738279581069946,0.8016000986099243,0.8016000986099243,1.0,1.0,-2.797970056533813,1.2679799795150757,1.5299900770187378,0.6337177157402039,0.8730717897415161,0.8730717897415161,0.0,125.61257934570312,137.0,56666.3203125,0.0,1844.0018310546875,1.0,279.4571533203125,283.2023010253906,296.8406677246094,300.5159912109375,293.1499938964844,293.1499938964844,279.75,38166.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813234567642212,1.0,0.0,0.0,3.614074945449829,3.6140990257263184,8.715405783732422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.49267578125,0.0,1509.6160888671875,1895.4371337890625,0.0,3228.982177734375,0.8992712497711182,1.0,0.0,3.0,1.0,0.0
17918280,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9990000128746032,0.6341367959976196,0.5016060471534729,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8560605049133301,0.3504567146301269,0.3331714272499084,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8483587503433228,0.3403193950653076,0.2393050491809845,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8230199217796326,0.3087487518787384,0.294151097536087,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7285787463188171,0.2116501480340957,0.9622526168823242,284.9132080078125,284.95001220703125,300.3280944824219,293.8116760253906,298.7594909667969,297.4564819335937,284.91680908203125,1.0,0.4738279581069946,0.8016000986099243,0.8016000986099243,1.0,1.0,-2.797970056533813,1.2679799795150757,1.5299900770187378,0.6337177157402039,0.8730717897415161,0.8730717897415161,0.0,125.61257934570312,137.0,56666.3203125,0.0,1844.0018310546875,1.0,279.4571533203125,283.2023010253906,296.8406677246094,300.5159912109375,293.1499938964844,293.1499938964844,279.75,38166.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813234567642212,1.0,0.0,0.0,3.614074945449829,3.6140990257263184,8.715405783732422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.49267578125,0.0,1509.6160888671875,1895.4371337890625,0.0,3228.982177734375,0.8992712497711182,1.0,0.0,3.0,1.0,0.0
17918340,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9990000128746032,0.6382932662963867,0.5074865221977234,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8555694818496704,0.3541091084480285,0.3364853858947754,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.846824586391449,0.342549055814743,0.2407462298870086,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8220703601837158,0.3113461136817932,0.2964998781681061,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7274640798568726,0.2131412327289581,0.9687124490737916,285.0433959960937,284.95001220703125,300.3866882324219,293.8210144042969,298.7841491699219,297.4525451660156,285.0414733886719,1.0,0.478094607591629,0.798897385597229,0.798897385597229,1.0,1.0,-2.8213350772857666,1.2787500619888306,1.542585015296936,0.6391308307647705,1.0,1.0,0.0,128.2251434326172,140.0,56544.6640625,0.0,1893.103515625,1.0,279.7431640625,283.3299865722656,296.8071594238281,300.40545654296875,293.1499938964844,293.1499938964844,279.45001220703125,32200.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748006820678711,1.0,0.0,0.0,3.770485877990722,3.77051043510437,9.486104772804538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.2841796875,0.0,1642.0247802734375,1895.4371337890625,0.0,3167.83740234375,0.9296022057533264,1.0,0.0,3.0,1.0,0.0
17918400,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9990000128746032,0.6382932662963867,0.5074865221977234,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8555694818496704,0.3541091084480285,0.3364853858947754,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.846824586391449,0.342549055814743,0.2407462298870086,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8220703601837158,0.3113461136817932,0.2964998781681061,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7274640798568726,0.2131412327289581,0.9687124490737916,285.0433959960937,284.95001220703125,300.3866882324219,293.8210144042969,298.7841491699219,297.4525451660156,285.0414733886719,1.0,0.478094607591629,0.798897385597229,0.798897385597229,1.0,1.0,-2.8213350772857666,1.2787500619888306,1.542585015296936,0.6391308307647705,1.0,1.0,0.0,128.2251434326172,140.0,56544.6640625,0.0,1893.103515625,1.0,279.7431640625,283.3299865722656,296.8071594238281,300.40545654296875,293.1499938964844,293.1499938964844,279.45001220703125,32200.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748006820678711,1.0,0.0,0.0,3.770485877990722,3.77051043510437,9.486104772804538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.2841796875,0.0,1642.0247802734375,1895.4371337890625,0.0,3167.83740234375,0.9296022057533264,1.0,0.0,3.0,1.0,0.0
17918460,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.6405304074287415,0.5143767595291138,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8543382883071899,0.3570250272750854,0.3395498096942901,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8445532917976379,0.3439259827136993,0.2419684678316116,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8204319477081299,0.313267707824707,0.2986137568950653,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7257469296455383,0.2141390293836593,0.9743826985359192,284.904052734375,284.95001220703125,300.44580078125,293.830810546875,298.8008117675781,297.433837890625,284.9068603515625,1.0,0.4824409484863281,0.7959493398666382,0.7959493398666382,1.0,1.0,-2.8441274166107178,1.289159893989563,1.5549675226211548,0.6443976163864136,0.8980181813240051,0.8980181813240051,0.0,131.15579223632812,143.0,57788.1171875,0.0,1943.56201171875,1.0,279.4571838378906,283.16961669921875,296.8668518066406,300.6138000488281,293.1499938964844,293.1499938964844,279.75,37583.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860988616943359,1.0,0.0,0.0,3.718375444412232,3.718400239944458,9.225709050042497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.35400390625,0.0,1622.65185546875,1895.4371337890625,0.0,3273.70654296875,0.9217325448989868,1.0,0.0,3.0,1.0,0.0
17918520,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.6405304074287415,0.5143767595291138,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8543382883071899,0.3570250272750854,0.3395498096942901,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8445532917976379,0.3439259827136993,0.2419684678316116,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8204319477081299,0.313267707824707,0.2986137568950653,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7257469296455383,0.2141390293836593,0.9743826985359192,284.904052734375,284.95001220703125,300.44580078125,293.830810546875,298.8008117675781,297.433837890625,284.9068603515625,1.0,0.4824409484863281,0.7959493398666382,0.7959493398666382,1.0,1.0,-2.8441274166107178,1.289159893989563,1.5549675226211548,0.6443976163864136,0.8980181813240051,0.8980181813240051,0.0,131.15579223632812,143.0,57788.1171875,0.0,1943.56201171875,1.0,279.4571838378906,283.16961669921875,296.8668518066406,300.6138000488281,293.1499938964844,293.1499938964844,279.75,37583.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860988616943359,1.0,0.0,0.0,3.718375444412232,3.718400239944458,9.225709050042497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.35400390625,0.0,1622.65185546875,1895.4371337890625,0.0,3273.70654296875,0.9217325448989868,1.0,0.0,3.0,1.0,0.0
17918580,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9990000128746032,0.6437148451805115,0.5211374163627625,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.85329270362854,0.3605471849441528,0.3427187204360962,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8424931764602661,0.3459819555282593,0.2432694733142852,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8189317584037781,0.3156890273094177,0.3007791638374328,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7240838408470154,0.2154298275709152,0.9799099564552308,285.0517883300781,284.95001220703125,300.5052795410156,293.8409118652344,298.82379150390625,297.4263000488281,285.0517883300781,1.0,0.4867726266384125,0.7930012345314026,0.7930012345314026,1.0,1.0,-2.8668670654296875,1.2995352745056152,1.5673319101333618,0.6495476365089417,1.0,1.0,0.0,134.07485961914062,146.0,57454.5703125,0.0,1994.6201171875,1.0,279.7434387207031,283.31988525390625,296.8288879394531,300.4877624511719,293.1499938964844,293.1499938964844,279.45001220703125,33213.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799486756324768,1.0,0.0,0.0,3.8395586013793945,3.8395838737487793,9.83684572020138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.1865234375,0.0,1732.534912109375,1895.4371337890625,0.0,3216.099365234375,0.9457760453224182,1.0,0.0,3.0,1.0,0.0
17918640,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9990000128746032,0.6437148451805115,0.5211374163627625,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.85329270362854,0.3605471849441528,0.3427187204360962,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8424931764602661,0.3459819555282593,0.2432694733142852,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8189317584037781,0.3156890273094177,0.3007791638374328,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7240838408470154,0.2154298275709152,0.9799099564552308,285.0517883300781,284.95001220703125,300.5052795410156,293.8409118652344,298.82379150390625,297.4263000488281,285.0517883300781,1.0,0.4867726266384125,0.7930012345314026,0.7930012345314026,1.0,1.0,-2.8668670654296875,1.2995352745056152,1.5673319101333618,0.6495476365089417,1.0,1.0,0.0,134.07485961914062,146.0,57454.5703125,0.0,1994.6201171875,1.0,279.7434387207031,283.31988525390625,296.8288879394531,300.4877624511719,293.1499938964844,293.1499938964844,279.45001220703125,33213.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799486756324768,1.0,0.0,0.0,3.8395586013793945,3.8395838737487793,9.83684572020138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.1865234375,0.0,1732.534912109375,1895.4371337890625,0.0,3216.099365234375,0.9457760453224182,1.0,0.0,3.0,1.0,0.0
17918700,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9990000128746032,0.6447665691375732,0.5243690013885498,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8529335260391235,0.362107515335083,0.3443967998027801,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8416420221328735,0.3467795550823211,0.2439972013235092,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8183335661888123,0.3167204558849334,0.3019426167011261,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.7233936786651611,0.2159578055143356,0.9829670190811156,284.912841796875,284.95001220703125,300.5350952148437,293.84600830078125,298.8332214355469,297.4188232421875,284.9039306640625,1.0,0.4889728426933288,0.7915272116661072,0.7915272116661072,1.0,1.0,-2.878717422485352,1.3049371242523191,1.5737802982330322,0.652273416519165,0.9430245757102966,0.9430245757102966,0.0,135.52110290527344,146.0,58773.82421875,0.0,2021.14892578125,1.0,279.4938049316406,283.1501159667969,296.8905029296875,300.7322692871094,293.1499938964844,293.1499938964844,279.45001220703125,35122.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874434232711792,1.0,0.0,0.0,3.856254100799561,3.856279850006104,9.92257810139563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.3984375,0.0,1768.0355224609375,1895.4371337890625,0.0,3286.290771484375,0.9497125148773192,1.0,0.0,3.0,1.0,0.0
17918760,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.645206868648529,0.5283562541007996,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8519249558448792,0.3634147047996521,0.3457503318786621,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8401236534118652,0.3472855985164642,0.2444498687982559,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8171203136444092,0.3175140023231506,0.302812248468399,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7221556305885315,0.2162966877222061,0.9850166440010072,284.9031982421875,284.95001220703125,300.5649108886719,293.8511657714844,298.8399353027344,297.4063720703125,284.9061889648437,1.0,0.4911135137081146,0.7899801731109619,0.7899801731109619,1.0,1.0,-2.8891913890838623,1.309654712677002,1.5795366764068604,0.6546250581741333,0.9196515679359436,0.9196515679359436,0.0,137.1599884033203,134.0,58807.20703125,0.0,2046.538330078125,1.0,279.4560546875,283.1474609375,296.88726806640625,300.6981506347656,293.1499938964844,293.1499938964844,279.1499938964844,37369.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909233808517456,1.0,0.0,0.0,3.804975271224976,3.805001020431519,9.660440127845504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.9296875,0.0,1723.1968994140625,1895.4371337890625,0.0,3318.842041015625,0.9408029317855836,1.0,0.0,3.0,1.0,0.0
17918820,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9990000128746032,0.6472287178039551,0.523503303527832,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8563376069068909,0.3659509718418121,0.3480603396892547,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.843216061592102,0.3482120931148529,0.2450361400842666,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8206256628036499,0.3189902007579803,0.3041412532329559,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.724732518196106,0.2168286740779876,0.9872025847434998,284.8813781738281,284.95001220703125,300.62457275390625,293.8614501953125,298.8573303222656,297.3897399902344,284.8846740722656,1.0,0.4900701940059662,0.7868861556053162,0.7868861556053162,1.0,1.0,-2.8910915851593018,1.3098589181900024,1.5812327861785889,0.6545973420143127,0.8403769135475159,0.8403769135475159,0.0,135.7277374267578,137.0,58989.96875,0.0,2042.6195068359373,1.0,279.15771484375,283.1062927246094,296.8798828125,300.7236022949219,293.1499938964844,293.1499938964844,279.45001220703125,41105.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974472284317017,1.0,0.0,0.0,3.5684611797332764,3.5684852600097656,8.496797363477526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.5185546875,0.0,1481.678955078125,1895.4371337890625,0.0,3379.77685546875,0.8920262455940247,1.0,0.0,3.0,1.0,0.0
17918880,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9990000128746032,0.6472287178039551,0.523503303527832,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8563376069068909,0.3659509718418121,0.3480603396892547,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.843216061592102,0.3482120931148529,0.2450361400842666,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8206256628036499,0.3189902007579803,0.3041412532329559,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.724732518196106,0.2168286740779876,0.9872025847434998,284.8813781738281,284.95001220703125,300.62457275390625,293.8614501953125,298.8573303222656,297.3897399902344,284.8846740722656,1.0,0.4900701940059662,0.7868861556053162,0.7868861556053162,1.0,1.0,-2.8910915851593018,1.3098589181900024,1.5812327861785889,0.6545973420143127,0.8403769135475159,0.8403769135475159,0.0,135.7277374267578,137.0,58989.96875,0.0,2042.6195068359373,1.0,279.15771484375,283.1062927246094,296.8798828125,300.7236022949219,293.1499938964844,293.1499938964844,279.45001220703125,41105.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974472284317017,1.0,0.0,0.0,3.5684611797332764,3.5684852600097656,8.496797363477526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.5185546875,0.0,1481.678955078125,1895.4371337890625,0.0,3379.77685546875,0.8920262455940247,1.0,0.0,3.0,1.0,0.0
17918940,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,0.6531816720962524,0.5204633474349976,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8604516983032227,0.3694917261600494,0.3511279225349426,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8461047410964966,0.3502573668956756,0.2462459206581115,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8237809538841248,0.3213417530059814,0.3061164617538452,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7270283699035645,0.2180153876543045,0.9915563464164734,285.0089111328125,284.95001220703125,300.68408203125,293.87164306640625,298.89166259765625,297.4039306640625,285.00750732421875,1.0,0.4910534918308258,0.7837921380996704,0.7837921380996704,1.0,1.0,-2.900165557861328,1.3135913610458374,1.5865740776062012,0.655946671962738,0.9453081488609314,0.9453081488609314,0.0,135.11338806152344,140.0,58526.4296875,0.0,2054.706298828125,1.0,279.44256591796875,283.2380676269531,296.84149169921875,300.5697326660156,293.1499938964844,293.1499938964844,279.1499938964844,33485.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887283444404602,1.0,0.0,0.0,3.686846256256104,3.6868700981140137,9.069917155102304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.966796875,0.0,1555.5474853515625,1895.4371337890625,0.0,3284.793212890625,0.9115549325942992,1.0,0.0,3.0,1.0,0.0
17919000,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,0.6531816720962524,0.5204633474349976,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8604516983032227,0.3694917261600494,0.3511279225349426,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8461047410964966,0.3502573668956756,0.2462459206581115,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8237809538841248,0.3213417530059814,0.3061164617538452,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7270283699035645,0.2180153876543045,0.9915563464164734,285.0089111328125,284.95001220703125,300.68408203125,293.87164306640625,298.89166259765625,297.4039306640625,285.00750732421875,1.0,0.4910534918308258,0.7837921380996704,0.7837921380996704,1.0,1.0,-2.900165557861328,1.3135913610458374,1.5865740776062012,0.655946671962738,0.9453081488609314,0.9453081488609314,0.0,135.11338806152344,140.0,58526.4296875,0.0,2054.706298828125,1.0,279.44256591796875,283.2380676269531,296.84149169921875,300.5697326660156,293.1499938964844,293.1499938964844,279.1499938964844,33485.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887283444404602,1.0,0.0,0.0,3.686846256256104,3.6868700981140137,9.069917155102304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.966796875,0.0,1555.5474853515625,1895.4371337890625,0.0,3284.793212890625,0.9115549325942992,1.0,0.0,3.0,1.0,0.0
17919060,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.6573352217674255,0.5213672518730164,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.86232590675354,0.3723921775817871,0.3540616333484649,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8468185663223267,0.3515574634075165,0.2473255693912506,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8248943090438843,0.3231211602687835,0.3079822063446045,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7276354432106018,0.2188557684421539,0.9959683418273926,284.91357421875,284.95001220703125,300.7433166503906,293.8816223144531,298.91748046875,297.4026184082031,284.91656494140625,1.0,0.4931143522262573,0.7809971570968628,0.7809971570968628,1.0,1.0,-2.913621187210083,1.3194339275360107,1.5941872596740725,0.6586667895317078,0.8624404668807983,0.8624404668807983,0.0,135.89907836914062,143.0,59349.53515625,0.0,2081.154296875,1.0,279.15740966796875,283.12371826171875,296.9013671875,300.7487487792969,293.1499938964844,293.1499938964844,279.45001220703125,38541.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951110243797302,1.0,0.0,0.0,3.5748023986816406,3.574826240539551,8.527021577720006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.65234375,0.0,1469.7325439453125,1895.4371337890625,0.0,3357.970703125,0.8909966349601746,1.0,0.0,3.0,1.0,0.0
17919120,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.6573352217674255,0.5213672518730164,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.86232590675354,0.3723921775817871,0.3540616333484649,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8468185663223267,0.3515574634075165,0.2473255693912506,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8248943090438843,0.3231211602687835,0.3079822063446045,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7276354432106018,0.2188557684421539,0.9959683418273926,284.91357421875,284.95001220703125,300.7433166503906,293.8816223144531,298.91748046875,297.4026184082031,284.91656494140625,1.0,0.4931143522262573,0.7809971570968628,0.7809971570968628,1.0,1.0,-2.913621187210083,1.3194339275360107,1.5941872596740725,0.6586667895317078,0.8624404668807983,0.8624404668807983,0.0,135.89907836914062,143.0,59349.53515625,0.0,2081.154296875,1.0,279.15740966796875,283.12371826171875,296.9013671875,300.7487487792969,293.1499938964844,293.1499938964844,279.45001220703125,38541.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951110243797302,1.0,0.0,0.0,3.5748023986816406,3.574826240539551,8.527021577720006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.65234375,0.0,1469.7325439453125,1895.4371337890625,0.0,3357.970703125,0.8909966349601746,1.0,0.0,3.0,1.0,0.0
17919180,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9990000128746032,0.6620296835899353,0.5239328742027283,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8634461164474487,0.3758939206600189,0.357200562953949,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8468266725540161,0.3535009920597076,0.2485501021146774,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8253071308135986,0.3253970444202423,0.3099962770938873,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7276211977005005,0.2200253009796142,1.0008059740066528,285.0290832519531,284.95001220703125,300.80206298828125,293.8912658691406,298.94683837890625,297.4079284667969,285.02703857421875,1.0,0.4958903193473816,0.7782021760940552,0.7782021760940552,1.0,1.0,-2.9301798343658447,1.3267593383789062,1.603420376777649,0.6621142625808716,0.976188063621521,0.976188063621521,0.0,137.31898498535156,146.0,59147.375,0.0,2116.267333984375,1.0,279.4427795410156,283.2405090332031,296.8734436035156,300.6367492675781,293.1499938964844,293.1499938964844,279.1499938964844,32488.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879034519195557,1.0,0.0,0.0,3.7249677181243896,3.724991798400879,9.258450290872132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.9296875,0.0,1591.372314453125,1895.4371337890625,0.0,3290.595458984375,0.919472873210907,1.0,0.0,3.0,1.0,0.0
17919240,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9990000128746032,0.6620296835899353,0.5239328742027283,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8634461164474487,0.3758939206600189,0.357200562953949,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8468266725540161,0.3535009920597076,0.2485501021146774,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8253071308135986,0.3253970444202423,0.3099962770938873,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7276211977005005,0.2200253009796142,1.0008059740066528,285.0290832519531,284.95001220703125,300.80206298828125,293.8912658691406,298.94683837890625,297.4079284667969,285.02703857421875,1.0,0.4958903193473816,0.7782021760940552,0.7782021760940552,1.0,1.0,-2.9301798343658447,1.3267593383789062,1.603420376777649,0.6621142625808716,0.976188063621521,0.976188063621521,0.0,137.31898498535156,146.0,59147.375,0.0,2116.267333984375,1.0,279.4427795410156,283.2405090332031,296.8734436035156,300.6367492675781,293.1499938964844,293.1499938964844,279.1499938964844,32488.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879034519195557,1.0,0.0,0.0,3.7249677181243896,3.724991798400879,9.258450290872132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.9296875,0.0,1591.372314453125,1895.4371337890625,0.0,3290.595458984375,0.919472873210907,1.0,0.0,3.0,1.0,0.0
17919300,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9990000128746032,0.6635497212409973,0.5257834196090698,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8637116551399231,0.37736377120018,0.3587944507598877,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8465554118156433,0.3541542291641235,0.2491780966520309,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8252516984939575,0.3262861967086792,0.311024010181427,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7274001240730286,0.2204454690217971,1.0033522844314575,284.8897399902344,284.95001220703125,300.8312072753906,293.8959350585937,298.9577941894531,297.4040222167969,284.8836975097656,1.0,0.4974916577339172,0.7768046259880066,0.7768046259880066,1.0,1.0,-2.939372301101685,1.3308427333831787,1.608529567718506,0.6641077399253845,0.8882172107696533,0.8882172107696533,0.0,138.24642944335938,146.0,60281.73046875,0.0,2136.60888671875,1.0,279.1957397460937,283.078125,296.9356384277344,300.879150390625,293.1499938964844,293.1499938964844,279.1499938964844,36137.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949882984161377,1.0,0.0,0.0,3.7198781967163086,3.719902992248535,9.233168043465412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.5859375,0.0,1613.35498046875,1895.4371337890625,0.0,3356.824951171875,0.919045388698578,1.0,0.0,3.0,1.0,0.0
17919360,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.6645402312278748,0.5286363959312439,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8631836771965027,0.3786496520042419,0.3600770831108093,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.845491349697113,0.3545945882797241,0.2495448142290115,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8244791030883789,0.3269983828067779,0.3117711246013641,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7265390753746033,0.2207174450159073,1.004934310913086,284.90643310546875,284.95001220703125,300.86016845703125,293.90045166015625,298.9662170410156,297.3957214355469,284.90985107421875,1.0,0.4991275072097778,0.7752761244773865,0.7752761244773865,1.0,1.0,-2.947584629058838,1.3344194889068604,1.6131651401519775,0.6658095717430115,0.8797149062156677,0.8797149062156677,0.0,139.45291137695312,149.0,60190.6328125,0.0,2156.779052734375,1.0,279.15692138671875,283.09881591796875,296.93048095703125,300.8320617675781,293.1499938964844,293.1499938964844,279.45001220703125,38070.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977962136268616,1.0,0.0,0.0,3.647135972976685,3.647160291671753,8.875589401213801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.4853515625,0.0,1545.46240234375,1895.4371337890625,0.0,3383.033203125,0.9063791036605836,1.0,0.0,3.0,1.0,0.0
17919420,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9990000128746032,0.6678043007850647,0.5338529348373413,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8627809882164001,0.3820458948612213,0.3631187677383423,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.844047486782074,0.3563794195652008,0.2506574690341949,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.823501706123352,0.3291229605674743,0.313649982213974,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7252709865570068,0.2217222452163696,1.0091354846954346,285.0326232910156,284.95001220703125,300.9175109863281,293.90899658203125,298.9904479980469,297.3929138183594,285.0307922363281,1.0,0.5026236176490784,0.7722190618515015,0.7722190618515015,1.0,1.0,-2.9661524295806885,1.342590093612671,1.6235624551773071,0.6696732044219971,0.9999763369560242,0.9999763369560242,0.0,141.8072967529297,152.0,59951.25390625,0.0,2200.87548828125,1.0,279.4433288574219,283.22625732421875,296.8957214355469,300.7112121582031,293.1499938964844,293.1499938964844,279.1499938964844,32539.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914765119552612,1.0,0.0,0.0,3.790224313735962,3.790249109268189,9.585684210833278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.193359375,0.0,1667.955078125,1895.4371337890625,0.0,3324.01318359375,0.9342703819274902,1.0,0.0,3.0,1.0,0.0
17919480,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9990000128746032,0.6678043007850647,0.5338529348373413,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8627809882164001,0.3820458948612213,0.3631187677383423,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.844047486782074,0.3563794195652008,0.2506574690341949,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.823501706123352,0.3291229605674743,0.313649982213974,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7252709865570068,0.2217222452163696,1.0091354846954346,285.0326232910156,284.95001220703125,300.9175109863281,293.90899658203125,298.9904479980469,297.3929138183594,285.0307922363281,1.0,0.5026236176490784,0.7722190618515015,0.7722190618515015,1.0,1.0,-2.9661524295806885,1.342590093612671,1.6235624551773071,0.6696732044219971,0.9999763369560242,0.9999763369560242,0.0,141.8072967529297,152.0,59951.25390625,0.0,2200.87548828125,1.0,279.4433288574219,283.22625732421875,296.8957214355469,300.7112121582031,293.1499938964844,293.1499938964844,279.1499938964844,32539.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914765119552612,1.0,0.0,0.0,3.790224313735962,3.790249109268189,9.585684210833278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.193359375,0.0,1667.955078125,1895.4371337890625,0.0,3324.01318359375,0.9342703819274902,1.0,0.0,3.0,1.0,0.0
17919540,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.669089674949646,0.5402217507362366,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8616083860397339,0.3847128450870514,0.3659437298774719,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8418678641319275,0.357347160577774,0.2515871524810791,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8218311071395874,0.3305935859680176,0.3153313100337982,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7233995199203491,0.222262442111969,1.0127103328704834,284.8997802734375,284.95001220703125,300.9739074707031,293.9168395996094,299.005859375,297.3750305175781,284.9029235839844,1.0,0.5062906742095947,0.7691619396209717,0.7691619396209717,1.0,1.0,-2.9846432209014893,1.3506755828857422,1.6339675188064575,0.6735724806785583,0.8962652683258057,0.8962652683258057,0.0,144.55323791503906,155.0,61086.62109375,0.0,2247.3251953125,1.0,279.15625,283.0732116699219,296.9488220214844,300.9070739746094,293.1499938964844,293.1499938964844,279.45001220703125,37881.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016934633255004,1.0,0.0,0.0,3.724929571151733,3.724954843521118,9.258261570721517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.3935546875,0.0,1632.5098876953125,1895.4371337890625,0.0,3419.365234375,0.9234741926193236,1.0,0.0,3.0,1.0,0.0
17919600,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.669089674949646,0.5402217507362366,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8616083860397339,0.3847128450870514,0.3659437298774719,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8418678641319275,0.357347160577774,0.2515871524810791,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8218311071395874,0.3305935859680176,0.3153313100337982,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7233995199203491,0.222262442111969,1.0127103328704834,284.8997802734375,284.95001220703125,300.9739074707031,293.9168395996094,299.005859375,297.3750305175781,284.9029235839844,1.0,0.5062906742095947,0.7691619396209717,0.7691619396209717,1.0,1.0,-2.9846432209014893,1.3506755828857422,1.6339675188064575,0.6735724806785583,0.8962652683258057,0.8962652683258057,0.0,144.55323791503906,155.0,61086.62109375,0.0,2247.3251953125,1.0,279.15625,283.0732116699219,296.9488220214844,300.9070739746094,293.1499938964844,293.1499938964844,279.45001220703125,37881.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016934633255004,1.0,0.0,0.0,3.724929571151733,3.724954843521118,9.258261570721517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.3935546875,0.0,1632.5098876953125,1895.4371337890625,0.0,3419.365234375,0.9234741926193236,1.0,0.0,3.0,1.0,0.0
17919660,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9990000128746032,0.6713677048683167,0.5465074777603149,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8606324791908264,0.3880621194839477,0.3689333200454712,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8399010896682739,0.3590479791164398,0.2526351511478424,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8203091025352478,0.3326219022274017,0.3171150982379913,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.7215991616249084,0.223140999674797,1.0163493156433103,285.0398254394531,284.95001220703125,301.0291748046875,293.923828125,299.02716064453125,297.3688049316406,285.0393981933594,1.0,0.5100186467170715,0.7659342288970947,0.7659342288970947,1.0,1.0,-3.0035669803619385,1.3589082956314087,1.6446585655212402,0.6774311065673828,1.0,1.0,0.0,147.31320190429688,143.0,60687.3671875,0.0,2295.155029296875,1.0,279.44342041015625,283.21759033203125,296.9109802246094,300.7754211425781,293.1499938964844,293.1499938964844,279.1499938964844,33287.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954423069953918,1.0,0.0,0.0,3.8436012268066406,3.843626737594605,9.85757196758641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.4375,0.0,1738.042236328125,1895.4371337890625,0.0,3361.06396484375,0.9467343688011168,1.0,0.0,3.0,1.0,0.0
17919720,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9990000128746032,0.6713677048683167,0.5465074777603149,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8606324791908264,0.3880621194839477,0.3689333200454712,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8399010896682739,0.3590479791164398,0.2526351511478424,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8203091025352478,0.3326219022274017,0.3171150982379913,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.7215991616249084,0.223140999674797,1.0163493156433103,285.0398254394531,284.95001220703125,301.0291748046875,293.923828125,299.02716064453125,297.3688049316406,285.0393981933594,1.0,0.5100186467170715,0.7659342288970947,0.7659342288970947,1.0,1.0,-3.0035669803619385,1.3589082956314087,1.6446585655212402,0.6774311065673828,1.0,1.0,0.0,147.31320190429688,143.0,60687.3671875,0.0,2295.155029296875,1.0,279.44342041015625,283.21759033203125,296.9109802246094,300.7754211425781,293.1499938964844,293.1499938964844,279.1499938964844,33287.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954423069953918,1.0,0.0,0.0,3.8436012268066406,3.843626737594605,9.85757196758641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.4375,0.0,1738.042236328125,1895.4371337890625,0.0,3361.06396484375,0.9467343688011168,1.0,0.0,3.0,1.0,0.0
17919780,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.6733406186103821,0.5403958559036255,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8658804893493652,0.3906566500663757,0.3715569078922272,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.843695342540741,0.3599158525466919,0.2533963918685913,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.824353814125061,0.3339768350124359,0.3185507953166961,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7246423363685608,0.2235527783632278,1.0186491012573242,284.892333984375,284.95001220703125,301.08319091796875,293.9298400878906,299.04412841796875,297.3570861816406,284.8941955566406,1.0,0.5086755156517029,0.7627065181732178,0.7627065181732178,1.0,1.0,-3.004810810089112,1.358566403388977,1.6462442874908447,0.6770721077919006,0.9045897126197816,0.9045897126197816,0.0,145.40553283691406,146.0,61629.91796875,0.0,2287.591796875,1.0,279.15679931640625,283.0516052246094,296.9589538574219,300.95867919921875,293.1499938964844,293.1499938964844,278.8500061035156,38059.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905122458934784,1.0,0.0,0.0,3.780384302139282,3.780410051345825,9.535976914776256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.505859375,0.0,1699.0843505859375,1895.4371337890625,0.0,3451.28466796875,0.9359058141708374,1.0,0.0,3.0,1.0,0.0
