time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919840,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.6733406186103821,0.5403958559036255,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8658804893493652,0.3906566500663757,0.3715569078922272,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.843695342540741,0.3599158525466919,0.2533963918685913,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.824353814125061,0.3339768350124359,0.3185507953166961,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7246423363685608,0.2235527783632278,1.0186491012573242,284.892333984375,284.95001220703125,301.08319091796875,293.9298400878906,299.04412841796875,297.3570861816406,284.8941955566406,1.0,0.5086755156517029,0.7627065181732178,0.7627065181732178,1.0,1.0,-3.004810810089112,1.358566403388977,1.6462442874908447,0.6770721077919006,0.9045897126197816,0.9045897126197816,0.0,145.40553283691406,146.0,61629.91796875,0.0,2287.591796875,1.0,279.15679931640625,283.0516052246094,296.9589538574219,300.95867919921875,293.1499938964844,293.1499938964844,278.8500061035156,38059.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905122458934784,1.0,0.0,0.0,3.780384302139282,3.780410051345825,9.535976914776256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.505859375,0.0,1699.0843505859375,1895.4371337890625,0.0,3451.28466796875,0.9359058141708374,1.0,0.0,3.0,1.0,0.0
17919900,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.9990000128746032,0.6748506426811218,0.5390218496322632,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8674806356430054,0.391813576221466,0.3726678192615509,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.8446006178855896,0.3601866364479065,0.2536064684391022,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.825431764125824,0.3345140218734741,0.3190789818763733,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.7253214716911316,0.2236494272947311,1.0191352367401123,284.80816650390625,284.95001220703125,301.1096496582031,293.9324645996094,299.05401611328125,297.35418701171875,284.8119812011719,1.0,0.5088101625442505,0.7610926628112793,0.7610926628112793,1.0,1.0,-3.005952835083008,1.3586927652359009,1.6472601890563965,0.6767370104789734,0.815156102180481,0.815156102180481,0.0,145.0001220703125,146.0,62002.6796875,0.0,2287.572998046875,1.0,278.8979187011719,282.9546203613281,296.97540283203125,301.07928466796875,293.1499938964844,293.1499938964844,278.8500061035156,43014.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102317690849304,1.0,0.0,0.0,3.6468663215637207,3.6468913555145264,8.874276318238117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.24609375,0.0,1582.1224365234375,1895.4371337890625,0.0,3498.75439453125,0.9070718288421632,1.0,0.0,3.0,1.0,0.0
17919960,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9990000128746032,0.676554262638092,0.5389753580093384,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8683699369430542,0.3931183815002441,0.3737787902355194,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8448408842086792,0.360612004995346,0.2538113892078399,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.825872004032135,0.3351677656173706,0.3195993602275848,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7254428267478943,0.2238189578056335,1.019598126411438,284.8885498046875,284.95001220703125,301.1357421875,293.9347839355469,299.0648803710937,297.35321044921875,284.8910827636719,1.0,0.5092104077339172,0.7595646381378174,0.7595646381378174,1.0,1.0,-3.008657217025757,1.3595631122589111,1.6490941047668457,0.6769163012504578,0.8361276984214783,0.8361276984214783,0.0,145.0872344970703,149.0,61690.6484375,0.0,2292.877197265625,1.0,278.8580627441406,283.0267944335937,296.94500732421875,300.9592590332031,293.1499938964844,293.1499938964844,279.1499938964844,40886.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096863269805908,1.0,0.0,0.0,3.535550117492676,3.535573720932007,8.340791737282416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.0029296875,0.0,1444.939453125,1895.4371337890625,0.0,3493.692626953125,0.8846666812896729,1.0,0.0,3.0,1.0,0.0
17920020,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9990000128746032,0.6812577247619629,0.5391788482666016,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.87064528465271,0.3965878188610077,0.3768484592437744,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8458877801895142,0.3623929321765899,0.2548958659172058,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8271899819374084,0.337224006652832,0.3213654458522796,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7261027693748474,0.224717766046524,1.022985339164734,285.00341796875,284.95001220703125,301.1867370605469,293.9384765625,299.0932922363281,297.3641967773437,285.003173828125,1.0,0.5108891129493713,0.7565086483955383,0.7565086483955383,1.0,1.0,-3.020082473754883,1.3641668558120728,1.6559154987335205,0.6787898540496826,0.9335203766822816,0.9335203766822816,0.0,145.5940704345703,152.0,61261.97265625,0.0,2316.083984375,1.0,279.1415710449219,283.1487731933594,296.9104309082031,300.8129272460937,293.1499938964844,293.1499938964844,278.8500061035156,33694.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000786542892456,1.0,0.0,0.0,3.653701305389404,3.653724908828736,8.907572350835835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.36328125,0.0,1520.0191650390625,1895.4371337890625,0.0,3404.3173828125,0.904319167137146,1.0,0.0,3.0,1.0,0.0
17920080,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9990000128746032,0.6812577247619629,0.5391788482666016,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.87064528465271,0.3965878188610077,0.3768484592437744,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8458877801895142,0.3623929321765899,0.2548958659172058,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8271899819374084,0.337224006652832,0.3213654458522796,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7261027693748474,0.224717766046524,1.022985339164734,285.00341796875,284.95001220703125,301.1867370605469,293.9384765625,299.0932922363281,297.3641967773437,285.003173828125,1.0,0.5108891129493713,0.7565086483955383,0.7565086483955383,1.0,1.0,-3.020082473754883,1.3641668558120728,1.6559154987335205,0.6787898540496826,0.9335203766822816,0.9335203766822816,0.0,145.5940704345703,152.0,61261.97265625,0.0,2316.083984375,1.0,279.1415710449219,283.1487731933594,296.9104309082031,300.8129272460937,293.1499938964844,293.1499938964844,278.8500061035156,33694.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000786542892456,1.0,0.0,0.0,3.653701305389404,3.653724908828736,8.907572350835835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.36328125,0.0,1520.0191650390625,1895.4371337890625,0.0,3404.3173828125,0.904319167137146,1.0,0.0,3.0,1.0,0.0
17920140,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9990000128746032,0.6838798522949219,0.5421954989433289,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8712027668952942,0.3993576169013977,0.3796790540218353,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8453143239021301,0.3633931279182434,0.2557773292064667,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8270086050033569,0.3386690616607666,0.3229353725910187,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7255191206932068,0.2252288162708282,1.026038408279419,284.918212890625,284.95001220703125,301.2359313964844,293.9408264160156,299.1114807128906,297.35809326171875,284.92041015625,1.0,0.5133297443389893,0.7534525990486145,0.7534525990486145,1.0,1.0,-3.033729553222656,1.3697829246520996,1.663946509361267,0.681296706199646,0.8580831289291382,0.8580831289291382,0.0,147.09902954101562,155.0,62052.16015625,0.0,2348.65478515625,1.0,278.8576965332031,283.04150390625,296.9598999023437,300.981689453125,293.1499938964844,293.1499938964844,279.1499938964844,38358.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076296091079712,1.0,0.0,0.0,3.5441622734069824,3.5441856384277344,8.381475140595285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.0625,0.0,1435.71240234375,1895.4371337890625,0.0,3474.59228515625,0.88410484790802,1.0,0.0,3.0,1.0,0.0
17920200,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9990000128746032,0.6838798522949219,0.5421954989433289,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8712027668952942,0.3993576169013977,0.3796790540218353,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8453143239021301,0.3633931279182434,0.2557773292064667,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8270086050033569,0.3386690616607666,0.3229353725910187,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7255191206932068,0.2252288162708282,1.026038408279419,284.918212890625,284.95001220703125,301.2359313964844,293.9408264160156,299.1114807128906,297.35809326171875,284.92041015625,1.0,0.5133297443389893,0.7534525990486145,0.7534525990486145,1.0,1.0,-3.033729553222656,1.3697829246520996,1.663946509361267,0.681296706199646,0.8580831289291382,0.8580831289291382,0.0,147.09902954101562,155.0,62052.16015625,0.0,2348.65478515625,1.0,278.8576965332031,283.04150390625,296.9598999023437,300.981689453125,293.1499938964844,293.1499938964844,279.1499938964844,38358.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076296091079712,1.0,0.0,0.0,3.5441622734069824,3.5441856384277344,8.381475140595285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.0625,0.0,1435.71240234375,1895.4371337890625,0.0,3474.59228515625,0.88410484790802,1.0,0.0,3.0,1.0,0.0
17920260,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.6870360970497131,0.5461778044700623,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8714019060134888,0.4027351140975952,0.3827276825904846,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8444281220436096,0.3650220930576324,0.2568083703517914,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8264963030815125,0.340605616569519,0.3246589601039886,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7246246337890625,0.2260529398918151,1.0294674634933472,285.0204162597656,284.95001220703125,301.2832336425781,293.9417419433594,299.1327819824219,297.3591613769531,285.0183410644531,1.0,0.5162494778633118,0.7502989172935486,0.7502989172935486,1.0,1.0,-3.049610376358032,1.376414179801941,1.6731963157653809,0.684260368347168,0.9612417817115784,0.9612417817115784,0.0,149.01048278808594,158.0,61828.375,0.0,2387.72802734375,1.0,279.1425170898437,283.14825439453125,296.9264221191406,300.8628845214844,293.1499938964844,293.1499938964844,278.8500061035156,32626.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010850191116332,1.0,0.0,0.0,3.691517353057861,3.691541194915772,9.09291429707082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.400390625,0.0,1554.319091796875,1895.4371337890625,0.0,3413.6962890625,0.9119830131530762,1.0,0.0,3.0,1.0,0.0
17920320,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.6870360970497131,0.5461778044700623,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8714019060134888,0.4027351140975952,0.3827276825904846,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8444281220436096,0.3650220930576324,0.2568083703517914,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8264963030815125,0.340605616569519,0.3246589601039886,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7246246337890625,0.2260529398918151,1.0294674634933472,285.0204162597656,284.95001220703125,301.2832336425781,293.9417419433594,299.1327819824219,297.3591613769531,285.0183410644531,1.0,0.5162494778633118,0.7502989172935486,0.7502989172935486,1.0,1.0,-3.049610376358032,1.376414179801941,1.6731963157653809,0.684260368347168,0.9612417817115784,0.9612417817115784,0.0,149.01048278808594,158.0,61828.375,0.0,2387.72802734375,1.0,279.1425170898437,283.14825439453125,296.9264221191406,300.8628845214844,293.1499938964844,293.1499938964844,278.8500061035156,32626.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010850191116332,1.0,0.0,0.0,3.691517353057861,3.691541194915772,9.09291429707082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.400390625,0.0,1554.319091796875,1895.4371337890625,0.0,3413.6962890625,0.9119830131530762,1.0,0.0,3.0,1.0,0.0
17920380,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.6880488395690918,0.5518742799758911,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8704528212547302,0.4053431153297424,0.385467916727066,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8424588441848755,0.3658052682876587,0.2575844228267669,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.824978768825531,0.3418615460395813,0.326110690832138,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7228598594665527,0.226402074098587,1.0320788621902466,284.91064453125,284.95001220703125,301.3284606933594,293.9410705566406,299.1439514160156,297.3437194824219,284.91314697265625,1.0,0.5194558501243591,0.7471452951431274,0.7471452951431274,1.0,1.0,-3.0655734539031982,1.3830286264419556,1.682544827461243,0.6872957348823547,0.8711159825325012,0.8711159825325012,0.0,151.5035858154297,161.0,62758.9453125,0.0,2430.359130859375,1.0,278.8572692871094,283.0185546875,296.9690856933594,301.0378723144531,293.1499938964844,293.1499938964844,279.1499938964844,38060.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104865789413452,1.0,0.0,0.0,3.603273391723633,3.603297233581543,8.66338666583033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.865234375,0.0,1497.0208740234375,1895.4371337890625,0.0,3501.119140625,0.8967773914337158,1.0,0.0,3.0,1.0,0.0
17920440,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.6880488395690918,0.5518742799758911,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8704528212547302,0.4053431153297424,0.385467916727066,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8424588441848755,0.3658052682876587,0.2575844228267669,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.824978768825531,0.3418615460395813,0.326110690832138,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7228598594665527,0.226402074098587,1.0320788621902466,284.91064453125,284.95001220703125,301.3284606933594,293.9410705566406,299.1439514160156,297.3437194824219,284.91314697265625,1.0,0.5194558501243591,0.7471452951431274,0.7471452951431274,1.0,1.0,-3.0655734539031982,1.3830286264419556,1.682544827461243,0.6872957348823547,0.8711159825325012,0.8711159825325012,0.0,151.5035858154297,161.0,62758.9453125,0.0,2430.359130859375,1.0,278.8572692871094,283.0185546875,296.9690856933594,301.0378723144531,293.1499938964844,293.1499938964844,279.1499938964844,38060.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104865789413452,1.0,0.0,0.0,3.603273391723633,3.603297233581543,8.66338666583033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.865234375,0.0,1497.0208740234375,1895.4371337890625,0.0,3501.119140625,0.8967773914337158,1.0,0.0,3.0,1.0,0.0
17920500,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.6888898611068726,0.5550040006637573,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8698123693466187,0.4069181084632873,0.3868051171302795,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8413169384002686,0.3664752840995788,0.2579365670681,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8240613341331482,0.3427017629146576,0.326788991689682,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7218095064163208,0.2266952395439148,1.0331116914749146,285.0318603515625,284.95001220703125,301.3502197265625,293.9400939941406,299.1513977050781,297.3399963378906,285.035400390625,1.0,0.5210961699485779,0.7455684542655945,0.7455684542655945,1.0,1.0,-3.0734212398529053,1.386265516281128,1.6871556043624878,0.6887268424034119,0.9583874940872192,0.9583874940872192,0.0,152.8434600830078,161.0,62147.89453125,0.0,2452.068359375,1.0,279.10125732421875,283.150634765625,296.9178466796875,300.8371276855469,293.1499938964844,293.1499938964844,279.1499938964844,33581.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055204391479492,1.0,0.0,0.0,3.662346363067627,3.662370204925537,8.949775178734853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.1787109375,0.0,1528.7880859375,1895.4371337890625,0.0,3454.986083984375,0.9081021547317504,1.0,0.0,3.0,1.0,0.0
17920560,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9990000128746032,0.6898890137672424,0.5576445460319519,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8696443438529968,0.4086275994777679,0.3884217739105224,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8406457304954529,0.367291659116745,0.2585092782974243,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8235604166984558,0.3436606228351593,0.327703058719635,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7211267352104187,0.2270802110433578,1.0348979234695437,285.02130126953125,284.95001220703125,301.3714294433594,293.9386901855469,299.1597900390625,297.3385925292969,285.0194396972656,1.0,0.5228176116943359,0.7438850998878479,0.7438850998878479,1.0,1.0,-3.082472324371338,1.390030860900879,1.6924415826797483,0.6904327273368835,0.9780454039573668,0.9780454039573668,0.0,154.07748413085938,164.0,62478.99609375,0.0,2475.593994140625,1.0,279.1427917480469,283.1341857910156,296.92694091796875,300.9065246582031,293.1499938964844,293.1499938964844,278.8500061035156,32691.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046289920806884,1.0,0.0,0.0,3.743562698364258,3.743587017059326,9.3511175691674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.66796875,0.0,1614.3878173828125,1895.4371337890625,0.0,3446.69384765625,0.9238855838775636,1.0,0.0,3.0,1.0,0.0
17920620,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,0.6897536516189575,0.5643883943557739,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8681581020355225,0.4111666679382324,0.391117513179779,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.838202178478241,0.3679702579975128,0.259226381778717,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.821544349193573,0.3448066711425781,0.3290696442127228,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7188652753829956,0.2273096740245819,1.0370434522628784,284.9047241210937,284.95001220703125,301.4119873046875,293.9344787597656,299.1666259765625,297.3194885253906,284.9074401855469,1.0,0.5262695550918579,0.7405184507369995,0.7405184507369995,1.0,1.0,-3.0989091396331787,1.3967128992080688,1.70219624042511,0.6934620141983032,0.881786584854126,0.881786584854126,0.0,156.9874267578125,152.0,63450.24609375,0.0,2522.168701171875,1.0,278.8568725585937,282.9976501464844,296.9638671875,301.07763671875,293.1499938964844,293.1499938964844,279.1499938964844,38085.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142348766326904,1.0,0.0,0.0,3.6605494022369385,3.660573959350586,8.940995144257613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.083984375,0.0,1560.584228515625,1895.4371337890625,0.0,3535.862548828125,0.9094504117965698,1.0,0.0,3.0,1.0,0.0
17920680,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,0.6897536516189575,0.5643883943557739,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8681581020355225,0.4111666679382324,0.391117513179779,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.838202178478241,0.3679702579975128,0.259226381778717,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.821544349193573,0.3448066711425781,0.3290696442127228,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7188652753829956,0.2273096740245819,1.0370434522628784,284.9047241210937,284.95001220703125,301.4119873046875,293.9344787597656,299.1666259765625,297.3194885253906,284.9074401855469,1.0,0.5262695550918579,0.7405184507369995,0.7405184507369995,1.0,1.0,-3.0989091396331787,1.3967128992080688,1.70219624042511,0.6934620141983032,0.881786584854126,0.881786584854126,0.0,156.9874267578125,152.0,63450.24609375,0.0,2522.168701171875,1.0,278.8568725585937,282.9976501464844,296.9638671875,301.07763671875,293.1499938964844,293.1499938964844,279.1499938964844,38085.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142348766326904,1.0,0.0,0.0,3.6605494022369385,3.660573959350586,8.940995144257613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.083984375,0.0,1560.584228515625,1895.4371337890625,0.0,3535.862548828125,0.9094504117965698,1.0,0.0,3.0,1.0,0.0
17920740,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.6904604434967041,0.5628075003623962,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8699384331703186,0.4127690196037292,0.3924131393432617,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8392289876937866,0.3686118125915527,0.2595093250274658,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8227224946022034,0.3456200361251831,0.3296582400798797,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7196133732795715,0.2275480926036834,1.037537932395935,285.0279846191406,284.95001220703125,301.4320983886719,293.9315490722656,299.17303466796875,297.31597900390625,285.0301208496094,1.0,0.525859534740448,0.7387677431106567,0.7387677431106567,1.0,1.0,-3.100226402282715,1.3966951370239258,1.703531265258789,0.6933422088623047,0.9698431491851808,0.9698431491851808,0.0,156.5224151611328,152.0,62706.4765625,0.0,2522.217041015625,1.0,279.10601806640625,283.1326599121094,296.9093322753906,300.8706359863281,293.1499938964844,293.1499938964844,279.1499938964844,33700.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909152090549469,1.0,0.0,0.0,3.717537641525269,3.717561960220337,9.221552090821206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.7509765625,0.0,1592.088134765625,1895.4371337890625,0.0,3488.733154296875,0.920360267162323,1.0,0.0,3.0,1.0,0.0
17920800,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9990000128746032,0.6921321749687195,0.5578851103782654,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8735782504081726,0.4143676459789276,0.3938356935977936,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8420090675354004,0.3693352043628692,0.2599509060382843,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8255401253700256,0.3464768826961517,0.330384761095047,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7218194603919983,0.2278559952974319,1.038520097732544,285.0111389160156,284.95001220703125,301.45001220703125,293.9283447265625,299.1820373535156,297.31915283203125,285.0084533691406,1.0,0.5246686339378357,0.7371517419815063,0.7371517419815063,1.0,1.0,-3.098609685897827,1.3953423500061035,1.7032673358917236,0.6924013495445251,0.9818885326385498,0.9818885326385498,0.0,154.82342529296875,155.0,62828.5859375,0.0,2510.144775390625,1.0,279.14337158203125,283.1136779785156,296.9153137207031,300.926025390625,293.1499938964844,293.1499938964844,278.8500061035156,33130.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081831574440002,1.0,0.0,0.0,3.785062789916992,3.7850875854492174,9.559594218444545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.197265625,0.0,1666.42236328125,1895.4371337890625,0.0,3479.73486328125,0.9334056377410888,1.0,0.0,3.0,1.0,0.0
17920860,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.6947311162948608,0.5558316707611084,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.876557469367981,0.4168584644794464,0.3963556289672851,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8435727953910828,0.3699332773685455,0.2605151534080505,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.82738196849823,0.3475361168384552,0.331538587808609,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.722922146320343,0.2280325889587402,1.0397669076919556,284.8949279785156,284.95001220703125,301.4852294921875,293.9201965332031,299.1947021484375,297.31591796875,284.8977966308594,1.0,0.5251274108886719,0.733857274055481,0.733857274055481,1.0,1.0,-3.102721691131592,1.3961304426193235,1.7065913677215576,0.6921075582504272,0.877629816532135,0.877629816532135,0.0,154.30337524414062,158.0,63466.6640625,0.0,2515.260009765625,1.0,278.856689453125,282.982666015625,296.94354248046875,301.0643005371094,293.1499938964844,293.1499938964844,279.1499938964844,38764.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165353178977966,1.0,0.0,0.0,3.6741702556610094,3.674195051193237,9.007657126858248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.513671875,0.0,1581.044677734375,1895.4371337890625,0.0,3557.150390625,0.9130029678344728,1.0,0.0,3.0,1.0,0.0
17920920,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.6947311162948608,0.5558316707611084,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.876557469367981,0.4168584644794464,0.3963556289672851,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8435727953910828,0.3699332773685455,0.2605151534080505,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.82738196849823,0.3475361168384552,0.331538587808609,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.722922146320343,0.2280325889587402,1.0397669076919556,284.8949279785156,284.95001220703125,301.4852294921875,293.9201965332031,299.1947021484375,297.31591796875,284.8977966308594,1.0,0.5251274108886719,0.733857274055481,0.733857274055481,1.0,1.0,-3.102721691131592,1.3961304426193235,1.7065913677215576,0.6921075582504272,0.877629816532135,0.877629816532135,0.0,154.30337524414062,158.0,63466.6640625,0.0,2515.260009765625,1.0,278.856689453125,282.982666015625,296.94354248046875,301.0643005371094,293.1499938964844,293.1499938964844,279.1499938964844,38764.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165353178977966,1.0,0.0,0.0,3.6741702556610094,3.674195051193237,9.007657126858248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.513671875,0.0,1581.044677734375,1895.4371337890625,0.0,3557.150390625,0.9130029678344728,1.0,0.0,3.0,1.0,0.0
17920980,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6982476115226746,0.5565792918205261,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8782988786697388,0.4201451539993286,0.3992173075675964,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8440378308296204,0.3713417649269104,0.2613186836242676,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8281289935112,0.3492384552955627,0.3329507112503052,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7230726480484009,0.2286426424980163,1.0418612957000732,285.01470947265625,284.95001220703125,301.51763916015625,293.91015625,299.2117614746094,297.3226928710937,285.012939453125,1.0,0.5266371965408325,0.7305628061294556,0.7305628061294556,1.0,1.0,-3.112234592437744,1.3994371891021729,1.7127974033355713,0.6932056546211243,0.9840698838233948,0.9840698838233948,0.0,154.93247985839844,161.0,62912.38671875,0.0,2536.83740234375,1.0,279.1434020996094,283.1100158691406,296.8929138183594,300.905029296875,293.1499938964844,293.1499938964844,278.8500061035156,33239.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90950208902359,1.0,0.0,0.0,3.792802333831787,3.7928271293640137,9.598728638593457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.5625,0.0,1676.45849609375,1895.4371337890625,0.0,3491.982421875,0.935281217098236,1.0,0.0,3.0,1.0,0.0
17921040,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6982476115226746,0.5565792918205261,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8782988786697388,0.4201451539993286,0.3992173075675964,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8440378308296204,0.3713417649269104,0.2613186836242676,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8281289935112,0.3492384552955627,0.3329507112503052,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7230726480484009,0.2286426424980163,1.0418612957000732,285.01470947265625,284.95001220703125,301.51763916015625,293.91015625,299.2117614746094,297.3226928710937,285.012939453125,1.0,0.5266371965408325,0.7305628061294556,0.7305628061294556,1.0,1.0,-3.112234592437744,1.3994371891021729,1.7127974033355713,0.6932056546211243,0.9840698838233948,0.9840698838233948,0.0,154.93247985839844,161.0,62912.38671875,0.0,2536.83740234375,1.0,279.1434020996094,283.1100158691406,296.8929138183594,300.905029296875,293.1499938964844,293.1499938964844,278.8500061035156,33239.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90950208902359,1.0,0.0,0.0,3.792802333831787,3.7928271293640137,9.598728638593457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.5625,0.0,1676.45849609375,1895.4371337890625,0.0,3491.982421875,0.935281217098236,1.0,0.0,3.0,1.0,0.0
17921100,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9990000128746032,0.6991516947746277,0.5577119588851929,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8788052201271057,0.4215016067028045,0.4007090032100677,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8439528346061707,0.371743381023407,0.2617674767971039,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.828194797039032,0.3498503267765045,0.3337136507034302,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7229033708572388,0.2288046777248382,1.0431971549987793,284.8773498535156,284.95001220703125,301.53289794921875,293.90447998046875,299.2163391113281,297.3198547363281,284.87261962890625,1.0,0.5277117490768433,0.7289155721664429,0.7289155721664429,1.0,1.0,-3.1184539794921875,1.4017586708068848,1.7166951894760132,0.6941649913787842,0.892531156539917,0.892531156539917,0.0,155.56179809570312,161.0,63948.00390625,0.0,2552.16162109375,1.0,278.8944396972656,282.9516296386719,296.9401550292969,301.1275329589844,293.1499938964844,293.1499938964844,278.8500061035156,36873.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159517884254456,1.0,0.0,0.0,3.77431321144104,3.774338483810425,9.505372986495786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.4287109375,0.0,1682.6754150390625,1895.4371337890625,0.0,3551.7529296875,0.9317743182182312,1.0,0.0,3.0,1.0,0.0
17921160,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.6995112299919128,0.559965193271637,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8784719109535217,0.4226901829242706,0.4018789231777191,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8430700898170471,0.3719545602798462,0.261959820985794,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8275308609008789,0.350302517414093,0.3341977596282959,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7220883369445801,0.2288395464420318,1.043634295463562,284.8995056152344,284.95001220703125,301.5474853515625,293.8984069824219,299.2183837890625,297.3127746582031,284.9024353027344,1.0,0.5288702845573425,0.7272956967353821,0.7272956967353821,1.0,1.0,-3.123908758163452,1.4037160873413086,1.7201926708221436,0.6949291229248047,0.8847746253013611,0.8847746253013611,0.0,156.53277587890625,164.0,63741.56640625,0.0,2567.8818359375,1.0,278.8567810058594,282.9765014648437,296.9233093261719,301.0587158203125,293.1499938964844,293.1499938964844,279.1499938964844,38480.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181715846061708,1.0,0.0,0.0,3.6956939697265625,3.695718765258789,9.113501846513828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.20703125,0.0,1603.3963623046875,1895.4371337890625,0.0,3572.275146484375,0.9175479412078856,1.0,0.0,3.0,1.0,0.0
17921220,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9990000128746032,0.7015083432197571,0.5641478896141052,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8784099221229553,0.4259864389896393,0.4047967195510864,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8419129848480225,0.3733271360397339,0.2627743184566498,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.826711118221283,0.351965457201004,0.3356213569641113,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.720877468585968,0.2294125109910965,1.045815110206604,285.0220031738281,284.95001220703125,301.574951171875,293.88507080078125,299.2291259765625,297.3121337890625,285.020263671875,1.0,0.531548261642456,0.7240558862686157,0.7240558862686157,1.0,1.0,-3.1377527713775635,1.4090038537979126,1.728748798370361,0.6971043348312378,0.997003138065338,0.997003138065338,0.0,158.49343872070312,167.0,63257.01171875,0.0,2605.311279296875,1.0,279.1435852050781,283.1058959960937,296.870849609375,300.9038391113281,293.1499938964844,293.1499938964844,278.8500061035156,33104.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911812663078308,1.0,0.0,0.0,3.817758083343506,3.81778335571289,9.725458767206874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.6728515625,0.0,1705.2816162109375,1895.4371337890625,0.0,3513.418212890625,0.9408625960350036,1.0,0.0,3.0,1.0,0.0
17921280,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9990000128746032,0.7015083432197571,0.5641478896141052,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8784099221229553,0.4259864389896393,0.4047967195510864,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8419129848480225,0.3733271360397339,0.2627743184566498,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.826711118221283,0.351965457201004,0.3356213569641113,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.720877468585968,0.2294125109910965,1.045815110206604,285.0220031738281,284.95001220703125,301.574951171875,293.88507080078125,299.2291259765625,297.3121337890625,285.020263671875,1.0,0.531548261642456,0.7240558862686157,0.7240558862686157,1.0,1.0,-3.1377527713775635,1.4090038537979126,1.728748798370361,0.6971043348312378,0.997003138065338,0.997003138065338,0.0,158.49343872070312,167.0,63257.01171875,0.0,2605.311279296875,1.0,279.1435852050781,283.1058959960937,296.870849609375,300.9038391113281,293.1499938964844,293.1499938964844,278.8500061035156,33104.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911812663078308,1.0,0.0,0.0,3.817758083343506,3.81778335571289,9.725458767206874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.6728515625,0.0,1705.2816162109375,1895.4371337890625,0.0,3513.418212890625,0.9408625960350036,1.0,0.0,3.0,1.0,0.0
17921340,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.7013177275657654,0.5698175430297852,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8773935437202454,0.4284946024417877,0.4074728190898895,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.839889645576477,0.3738656044006347,0.2633993029594421,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.825077474117279,0.3529540300369262,0.3368432521820068,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7189642786979675,0.2295388430356979,1.047473430633545,284.898193359375,284.95001220703125,301.60015869140625,293.870361328125,299.2304077148437,297.29638671875,284.901123046875,1.0,0.5345184803009033,0.7208161354064941,0.7208161354064941,1.0,1.0,-3.1520044803619385,1.414417386054993,1.7375870943069458,0.699438214302063,0.8944988250732422,0.8944988250732422,0.0,160.99232482910156,155.0,64203.0859375,0.0,2646.734375,1.0,278.85614013671875,282.9631042480469,296.8985595703125,301.0626525878906,293.1499938964844,293.1499938964844,279.1499938964844,38302.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211171269416808,1.0,0.0,0.0,3.733910799026489,3.733936071395874,9.302960393142712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.9208984375,0.0,1646.1695556640625,1895.4371337890625,0.0,3599.46435546875,0.9257700443267822,1.0,0.0,3.0,1.0,0.0
17921400,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.7013177275657654,0.5698175430297852,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8773935437202454,0.4284946024417877,0.4074728190898895,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.839889645576477,0.3738656044006347,0.2633993029594421,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.825077474117279,0.3529540300369262,0.3368432521820068,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7189642786979675,0.2295388430356979,1.047473430633545,284.898193359375,284.95001220703125,301.60015869140625,293.870361328125,299.2304077148437,297.29638671875,284.901123046875,1.0,0.5345184803009033,0.7208161354064941,0.7208161354064941,1.0,1.0,-3.1520044803619385,1.414417386054993,1.7375870943069458,0.699438214302063,0.8944988250732422,0.8944988250732422,0.0,160.99232482910156,155.0,64203.0859375,0.0,2646.734375,1.0,278.85614013671875,282.9631042480469,296.8985595703125,301.0626525878906,293.1499938964844,293.1499938964844,279.1499938964844,38302.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211171269416808,1.0,0.0,0.0,3.733910799026489,3.733936071395874,9.302960393142712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.9208984375,0.0,1646.1695556640625,1895.4371337890625,0.0,3599.46435546875,0.9257700443267822,1.0,0.0,3.0,1.0,0.0
17921460,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.7035356163978577,0.5626541376113892,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8831573724746704,0.4317019581794739,0.4101662039756775,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8438841104507446,0.3751084804534912,0.2640194892883301,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8292124271392822,0.3544872403144836,0.3380045592784881,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7220447659492493,0.2299906015396118,1.0484431982040403,285.01318359375,284.95001220703125,301.6233215332031,293.8544006347656,299.2393798828125,297.29754638671875,285.0106506347656,1.0,0.532579779624939,0.7173649668693542,0.7173649668693542,1.0,1.0,-3.1499617099761963,1.411938190460205,1.7380234003067017,0.6977415680885315,0.999425768852234,0.999425768852234,0.0,158.519287109375,158.0,63436.81640625,0.0,2629.3994140625,1.0,279.143798828125,283.0894470214844,296.84039306640625,300.8925170898437,293.1499938964844,293.1499938964844,278.8500061035156,33395.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148768186569214,1.0,0.0,0.0,3.845448255538941,3.845473766326904,9.867047765510506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.7158203125,0.0,1741.1500244140625,1895.4371337890625,0.0,3541.8056640625,0.947262167930603,1.0,0.0,3.0,1.0,0.0
17921520,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.7035356163978577,0.5626541376113892,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8831573724746704,0.4317019581794739,0.4101662039756775,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8438841104507446,0.3751084804534912,0.2640194892883301,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8292124271392822,0.3544872403144836,0.3380045592784881,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7220447659492493,0.2299906015396118,1.0484431982040403,285.01318359375,284.95001220703125,301.6233215332031,293.8544006347656,299.2393798828125,297.29754638671875,285.0106506347656,1.0,0.532579779624939,0.7173649668693542,0.7173649668693542,1.0,1.0,-3.1499617099761963,1.411938190460205,1.7380234003067017,0.6977415680885315,0.999425768852234,0.999425768852234,0.0,158.519287109375,158.0,63436.81640625,0.0,2629.3994140625,1.0,279.143798828125,283.0894470214844,296.84039306640625,300.8925170898437,293.1499938964844,293.1499938964844,278.8500061035156,33395.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148768186569214,1.0,0.0,0.0,3.845448255538941,3.845473766326904,9.867047765510506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.7158203125,0.0,1741.1500244140625,1895.4371337890625,0.0,3541.8056640625,0.947262167930603,1.0,0.0,3.0,1.0,0.0
17921580,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.705855131149292,0.56020587682724,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8863069415092468,0.4341405034065246,0.4126575887203216,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8455414175987244,0.3755718469619751,0.2644964158535003,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8311145901679993,0.3553968966007232,0.3390242457389831,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7231969833374023,0.2300588935613632,1.0492286682128906,284.88818359375,284.95001220703125,301.6446533203125,293.8373718261719,299.2452697753906,297.29449462890625,284.8912658691406,1.0,0.5327948927879333,0.7139138579368591,0.7139138579368591,1.0,1.0,-3.1527440547943115,1.4117660522460938,1.7409780025482178,0.6968603134155273,0.8881862163543701,0.8881862163543701,0.0,157.81382751464844,161.0,64060.68359375,0.0,2631.10595703125,1.0,278.8560485839844,282.9503479003906,296.8605041503906,301.0211181640625,293.1499938964844,293.1499938964844,279.1499938964844,38937.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231253266334534,1.0,0.0,0.0,3.736708164215088,3.7367334365844727,9.316904652223456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.69921875,0.0,1654.29248046875,1895.4371337890625,0.0,3617.97265625,0.9268373847007751,1.0,0.0,3.0,1.0,0.0
17921640,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.705855131149292,0.56020587682724,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8863069415092468,0.4341405034065246,0.4126575887203216,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8455414175987244,0.3755718469619751,0.2644964158535003,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8311145901679993,0.3553968966007232,0.3390242457389831,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7231969833374023,0.2300588935613632,1.0492286682128906,284.88818359375,284.95001220703125,301.6446533203125,293.8373718261719,299.2452697753906,297.29449462890625,284.8912658691406,1.0,0.5327948927879333,0.7139138579368591,0.7139138579368591,1.0,1.0,-3.1527440547943115,1.4117660522460938,1.7409780025482178,0.6968603134155273,0.8881862163543701,0.8881862163543701,0.0,157.81382751464844,161.0,64060.68359375,0.0,2631.10595703125,1.0,278.8560485839844,282.9503479003906,296.8605041503906,301.0211181640625,293.1499938964844,293.1499938964844,279.1499938964844,38937.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231253266334534,1.0,0.0,0.0,3.736708164215088,3.7367334365844727,9.316904652223456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.69921875,0.0,1654.29248046875,1895.4371337890625,0.0,3617.97265625,0.9268373847007751,1.0,0.0,3.0,1.0,0.0
