time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921700,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9990000128746032,0.70737224817276,0.5604965686798096,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8870578408241272,0.4356863498687744,0.4138945043087005,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8456332683563232,0.3761340975761413,0.2647238373756408,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8313591480255127,0.3561132252216339,0.3395212292671203,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7231482267379761,0.2302513420581817,1.0495457649230957,285.0206298828125,284.95001220703125,301.6546936035156,293.8284912109375,299.2500915527344,297.2967224121094,285.0244445800781,1.0,0.5333089828491211,0.7121883034706116,0.7121883034706116,1.0,1.0,-3.155827760696411,1.4124596118927002,1.743368148803711,0.6968429684638977,0.9776069521903992,0.9776069521903992,0.0,158.03646850585938,161.0,63204.11328125,0.0,2638.39501953125,1.0,279.10406494140625,283.0963134765625,296.8002014160156,300.7940979003906,293.1499938964844,293.1499938964844,279.1499938964844,34474.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174753427505492,1.0,0.0,0.0,3.777012586593628,3.7770376205444336,9.5189744797608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.326171875,0.0,1667.3084716796875,1895.4371337890625,0.0,3565.841064453125,0.9344451427459716,1.0,0.0,3.0,1.0,0.0
17921760,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9990000128746032,0.7090311646461487,0.5607441067695618,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8880817294120789,0.4374044239521026,0.415474534034729,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8460140824317932,0.3768818080425262,0.2652148008346557,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.831843376159668,0.3569839298725128,0.3403075039386749,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7233189940452576,0.2305644005537033,1.0508058071136477,285.0155944824219,284.95001220703125,301.664306640625,293.81939697265625,299.2560119628906,297.3011169433594,285.0140991210937,1.0,0.5341105461120605,0.7106170654296875,0.7106170654296875,1.0,1.0,-3.161072254180908,1.4142249822616575,1.746847152709961,0.6974342465400696,0.9981730580329896,0.9981730580329896,0.0,158.33544921875,164.0,63375.45703125,0.0,2650.383544921875,1.0,279.14361572265625,283.0870056152344,296.80133056640625,300.84478759765625,293.1499938964844,293.1499938964844,278.8500061035156,33483.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159409999847412,1.0,0.0,0.0,3.842962265014648,3.842987775802612,9.854293239186518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.267578125,0.0,1738.8065185546875,1895.4371337890625,0.0,3551.6533203125,0.9468892216682434,1.0,0.0,3.0,1.0,0.0
17921820,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.7098692059516907,0.5639815926551819,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8882448077201843,0.43989098072052,0.4180973768234253,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8450475931167603,0.377390056848526,0.2657913565635681,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8312193751335144,0.3579241037368774,0.3414476215839386,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7223047018051147,0.2306561917066574,1.052127718925476,284.8946838378906,284.95001220703125,301.6824951171875,293.8006896972656,299.2571105957031,297.2914428710937,284.8976745605469,1.0,0.5361840128898621,0.7074746489524841,0.7074746489524841,1.0,1.0,-3.1717734336853027,1.417816162109375,1.7539572715759275,0.6987118124961853,0.8940582275390625,0.8940582275390625,0.0,159.8629608154297,167.0,64202.5234375,0.0,2679.9140625,1.0,278.85601806640625,282.9480285644531,296.82525634765625,300.9906005859375,293.1499938964844,293.1499938964844,279.1499938964844,38612.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244892597198486,1.0,0.0,0.0,3.747301816940308,3.747327327728272,9.369806548420456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.478515625,0.0,1664.20556640625,1895.4371337890625,0.0,3630.52880859375,0.9289929270744324,1.0,0.0,3.0,1.0,0.0
17921880,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.7098692059516907,0.5639815926551819,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8882448077201843,0.43989098072052,0.4180973768234253,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8450475931167603,0.377390056848526,0.2657913565635681,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8312193751335144,0.3579241037368774,0.3414476215839386,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7223047018051147,0.2306561917066574,1.052127718925476,284.8946838378906,284.95001220703125,301.6824951171875,293.8006896972656,299.2571105957031,297.2914428710937,284.8976745605469,1.0,0.5361840128898621,0.7074746489524841,0.7074746489524841,1.0,1.0,-3.1717734336853027,1.417816162109375,1.7539572715759275,0.6987118124961853,0.8940582275390625,0.8940582275390625,0.0,159.8629608154297,167.0,64202.5234375,0.0,2679.9140625,1.0,278.85601806640625,282.9480285644531,296.82525634765625,300.9906005859375,293.1499938964844,293.1499938964844,279.1499938964844,38612.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244892597198486,1.0,0.0,0.0,3.747301816940308,3.747327327728272,9.369806548420456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.478515625,0.0,1664.20556640625,1895.4371337890625,0.0,3630.52880859375,0.9289929270744324,1.0,0.0,3.0,1.0,0.0
17921940,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.710745096206665,0.5666189789772034,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8879712224006653,0.4417994022369385,0.4196749627590179,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.844131588935852,0.3781023025512695,0.2661254405975342,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8305162191390991,0.3588092625141144,0.3421118855476379,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7213859558105469,0.2309008240699768,1.0527582168579102,285.0332336425781,284.95001220703125,301.6927795410156,293.7891845703125,299.2601318359375,297.2903137207031,285.03369140625,1.0,0.5376356244087219,0.7055891752243042,0.7055891752243042,1.0,1.0,-3.178795337677002,1.420246124267578,1.7585490942001345,0.6995272636413574,0.9950196743011476,0.9950196743011476,0.0,161.03663635253906,167.0,63445.109375,0.0,2700.323486328125,1.0,279.1190185546875,283.0968933105469,296.7622375488281,300.77740478515625,293.1499938964844,293.1499938964844,279.1499938964844,33690.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185287356376648,1.0,0.0,0.0,3.809809684753418,3.8098349571228014,9.685004442872014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.189453125,0.0,1700.30224609375,1895.4371337890625,0.0,3575.574462890625,0.9406560063362122,1.0,0.0,3.0,1.0,0.0
17922000,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9990000128746032,0.7113972902297974,0.5680899620056152,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8881247639656067,0.4431697130203247,0.4209768772125244,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8438513875007629,0.3786822855472564,0.266537606716156,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8303371667861938,0.3594875037670135,0.342762142419815,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7210326790809631,0.2311350405216217,1.053844928741455,285.0243835449219,284.95001220703125,301.6993713378906,293.7814025878906,299.2627258300781,297.2908630371094,285.02313232421875,1.0,0.5387226939201355,0.704332172870636,0.704332172870636,1.0,1.0,-3.1847116947174072,1.4224367141723633,1.762274980545044,0.7003795504570007,1.0,1.0,0.0,161.77720642089844,170.0,63599.78515625,0.0,2716.231201171875,1.0,279.14385986328125,283.0866394042969,296.766357421875,300.8226928710937,293.1499938964844,293.1499938964844,278.8500061035156,33481.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179633855819702,1.0,0.0,0.0,3.856707572937012,3.856733322143554,9.924913229042431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.28515625,0.0,1755.6192626953125,1895.4371337890625,0.0,3570.3515625,0.9498096108436584,1.0,0.0,3.0,1.0,0.0
17922060,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.7106602191925049,0.5736934542655945,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8870456218719482,0.4456353485584259,0.4236226379871368,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8418015837669373,0.3791376948356628,0.2671087384223938,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8286548852920532,0.3603715002536773,0.3438907563686371,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7190772294998169,0.2311773151159286,1.0551207065582275,284.8971252441406,284.95001220703125,301.71514892578125,293.7616271972656,299.2596740722656,297.2760925292969,284.8993530273437,1.0,0.5415738821029663,0.7008914351463318,0.7008914351463318,1.0,1.0,-3.198211669921875,1.4271050691604614,1.771106481552124,0.7020951509475708,0.9039499163627625,0.9039499163627625,0.0,164.24200439453125,173.0,64592.6328125,0.0,2756.95556640625,1.0,278.8568725585937,282.9394226074219,296.788818359375,300.9769287109375,293.1499938964844,293.1499938964844,278.54998779296875,38173.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270949363708496,1.0,0.0,0.0,3.779232978820801,3.7792584896087646,9.53016865423706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.2666015625,0.0,1698.59228515625,1895.4371337890625,0.0,3654.485107421875,0.9357001185417176,1.0,0.0,3.0,1.0,0.0
17922120,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.7106602191925049,0.5736934542655945,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8870456218719482,0.4456353485584259,0.4236226379871368,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8418015837669373,0.3791376948356628,0.2671087384223938,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8286548852920532,0.3603715002536773,0.3438907563686371,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7190772294998169,0.2311773151159286,1.0551207065582275,284.8971252441406,284.95001220703125,301.71514892578125,293.7616271972656,299.2596740722656,297.2760925292969,284.8993530273437,1.0,0.5415738821029663,0.7008914351463318,0.7008914351463318,1.0,1.0,-3.198211669921875,1.4271050691604614,1.771106481552124,0.7020951509475708,0.9039499163627625,0.9039499163627625,0.0,164.24200439453125,173.0,64592.6328125,0.0,2756.95556640625,1.0,278.8568725585937,282.9394226074219,296.788818359375,300.9769287109375,293.1499938964844,293.1499938964844,278.54998779296875,38173.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270949363708496,1.0,0.0,0.0,3.779232978820801,3.7792584896087646,9.53016865423706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.2666015625,0.0,1698.59228515625,1895.4371337890625,0.0,3654.485107421875,0.9357001185417176,1.0,0.0,3.0,1.0,0.0
17922180,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9990000128746032,0.7084502577781677,0.5805619359016418,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8850364089012146,0.4479953050613403,0.4258621633052826,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.838882565498352,0.3794448971748352,0.2673445641994476,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8261482119560242,0.3611056804656982,0.3446299135684967,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7163352370262146,0.2311000376939773,1.0550798177719116,284.8945617675781,284.95001220703125,301.7300109863281,293.7416076660156,299.2552795410156,297.2599182128906,284.8963928222656,1.0,0.54445481300354,0.6974507570266724,0.6974507570266724,1.0,1.0,-3.210285186767578,1.431033492088318,1.7792516946792605,0.7033874988555908,0.8421553373336792,0.8421553373336792,0.0,167.10289001464844,161.0,64812.98046875,0.0,2797.245849609375,1.0,278.557861328125,282.9112548828125,296.756103515625,300.9705505371094,293.1499938964844,293.1499938964844,278.8500061035156,40436.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324423670768738,1.0,0.0,0.0,3.55709171295166,3.5571157932281494,8.442740409009275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.69140625,0.0,1464.5916748046875,1895.4371337890625,0.0,3703.507568359375,0.8887985944747925,1.0,0.0,3.0,1.0,0.0
17922240,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9990000128746032,0.7084502577781677,0.5805619359016418,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8850364089012146,0.4479953050613403,0.4258621633052826,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.838882565498352,0.3794448971748352,0.2673445641994476,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8261482119560242,0.3611056804656982,0.3446299135684967,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7163352370262146,0.2311000376939773,1.0550798177719116,284.8945617675781,284.95001220703125,301.7300109863281,293.7416076660156,299.2552795410156,297.2599182128906,284.8963928222656,1.0,0.54445481300354,0.6974507570266724,0.6974507570266724,1.0,1.0,-3.210285186767578,1.431033492088318,1.7792516946792605,0.7033874988555908,0.8421553373336792,0.8421553373336792,0.0,167.10289001464844,161.0,64812.98046875,0.0,2797.245849609375,1.0,278.557861328125,282.9112548828125,296.756103515625,300.9705505371094,293.1499938964844,293.1499938964844,278.8500061035156,40436.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324423670768738,1.0,0.0,0.0,3.55709171295166,3.5571157932281494,8.442740409009275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.69140625,0.0,1464.5916748046875,1895.4371337890625,0.0,3703.507568359375,0.8887985944747925,1.0,0.0,3.0,1.0,0.0
17922300,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9990000128746032,0.7083204984664917,0.5786138772964478,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8869906067848206,0.4496258795261383,0.4271785616874695,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8400278687477112,0.3800524175167084,0.2676052153110504,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8273870944976807,0.361834704875946,0.345134437084198,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7171714305877686,0.2312990427017212,1.0553555488586426,285.01416015625,284.95001220703125,301.73712158203125,293.73150634765625,299.2569580078125,297.25946044921875,285.0154113769531,1.0,0.5438854098320007,0.6957303881645203,0.6957303881645203,1.0,1.0,-3.2107954025268555,1.430336356163025,1.780458927154541,0.7028375267982483,0.9234126806259156,0.9234126806259156,0.0,166.4686279296875,161.0,64048.7265625,0.0,2794.806640625,1.0,278.7994079589844,283.043212890625,296.69659423828125,300.7455139160156,293.1499938964844,293.1499938964844,278.8500061035156,34736.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926188826560974,1.0,0.0,0.0,3.6032874584198,3.603310823440552,8.663455446367152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.5751953125,0.0,1472.483154296875,1895.4371337890625,0.0,3646.159423828125,0.8958823084831238,1.0,0.0,3.0,1.0,0.0
17922360,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.7092626690864563,0.573189377784729,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8909520506858826,0.451324313879013,0.4287118911743164,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8429576754570007,0.3807398080825805,0.268033504486084,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8303197026252747,0.3626330494880676,0.3458154797554016,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7195007801055908,0.2315627932548523,1.0561543703079224,284.994873046875,284.95001220703125,301.7441101074219,293.721435546875,299.2603759765625,297.26251220703125,284.9930114746094,1.0,0.542509138584137,0.6939990520477295,0.6939990520477295,1.0,1.0,-3.2084171772003174,1.4282811880111694,1.7801358699798584,0.7014544010162354,0.9292387962341307,0.9292387962341307,0.0,164.5230712890625,164.0,64090.9296875,0.0,2779.28515625,1.0,278.8423156738281,283.0261535644531,296.6983337402344,300.7914123535156,293.1499938964844,293.1499938964844,278.54998779296875,33946.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242578148841858,1.0,0.0,0.0,3.662756204605103,3.6627798080444336,8.95177777238132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.46875,0.0,1531.9918212890625,1895.4371337890625,0.0,3628.39892578125,0.9064651727676392,1.0,0.0,3.0,1.0,0.0
17922420,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.7106204628944397,0.5707186460494995,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8941033482551575,0.4538940191268921,0.4312770366668701,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8446006178855896,0.3812660872936249,0.268519639968872,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8321720361709595,0.3635464012622833,0.3468008935451507,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7206500172615051,0.2316618859767913,1.0569347143173218,284.91290283203125,284.95001220703125,301.7576599121094,293.7012939453125,299.26275634765625,297.26055908203125,284.91424560546875,1.0,0.5427272319793701,0.6905362606048584,0.6905362606048584,1.0,1.0,-3.211224317550659,1.4277294874191284,1.7834948301315308,0.7002860307693481,0.8499795198440552,0.8499795198440552,0.0,163.8030242919922,167.0,64484.47265625,0.0,2781.102294921875,1.0,278.55780029296875,282.9267883300781,296.7168273925781,300.9034423828125,293.1499938964844,293.1499938964844,278.8500061035156,38792.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309608936309814,1.0,0.0,0.0,3.5273594856262207,3.5273828506469727,8.302192213704984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.3017578125,0.0,1421.146728515625,1895.4371337890625,0.0,3689.94580078125,0.8807034492492676,1.0,0.0,3.0,1.0,0.0
17922480,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.7106204628944397,0.5707186460494995,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8941033482551575,0.4538940191268921,0.4312770366668701,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8446006178855896,0.3812660872936249,0.268519639968872,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8321720361709595,0.3635464012622833,0.3468008935451507,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7206500172615051,0.2316618859767913,1.0569347143173218,284.91290283203125,284.95001220703125,301.7576599121094,293.7012939453125,299.26275634765625,297.26055908203125,284.91424560546875,1.0,0.5427272319793701,0.6905362606048584,0.6905362606048584,1.0,1.0,-3.211224317550659,1.4277294874191284,1.7834948301315308,0.7002860307693481,0.8499795198440552,0.8499795198440552,0.0,163.8030242919922,167.0,64484.47265625,0.0,2781.102294921875,1.0,278.55780029296875,282.9267883300781,296.7168273925781,300.9034423828125,293.1499938964844,293.1499938964844,278.8500061035156,38792.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309608936309814,1.0,0.0,0.0,3.5273594856262207,3.5273828506469727,8.302192213704984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.3017578125,0.0,1421.146728515625,1895.4371337890625,0.0,3689.94580078125,0.8807034492492676,1.0,0.0,3.0,1.0,0.0
17922540,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990000128746032,0.7127326130867004,0.5712361931800842,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8958882093429565,0.4571706652641296,0.4341813027858734,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8450692892074585,0.3824743032455444,0.269231915473938,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8328608870506287,0.3650120496749878,0.3480390608310699,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7207870483398438,0.2321214526891708,1.058532953262329,285.0029602050781,284.95001220703125,301.7708435058594,293.68133544921875,299.2690734863281,297.2657470703125,285.0014038085937,1.0,0.5440474152565002,0.6870735287666321,0.6870735287666321,1.0,1.0,-3.219598293304444,1.429712414741516,1.7898859977722168,0.7005310654640198,0.9373043179512024,0.9373043179512024,0.0,164.3378448486328,170.0,63969.34375,0.0,2801.22216796875,1.0,278.8419189453125,283.0291442871094,296.66326904296875,300.7432861328125,293.1499938964844,293.1499938964844,278.54998779296875,33300.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923924684524536,1.0,0.0,0.0,3.652827262878418,3.652850866317749,8.903311368158029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.6318359375,0.0,1516.1060791015625,1895.4371337890625,0.0,3625.3330078125,0.9037744998931884,1.0,0.0,3.0,1.0,0.0
17922600,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990000128746032,0.7127326130867004,0.5712361931800842,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8958882093429565,0.4571706652641296,0.4341813027858734,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8450692892074585,0.3824743032455444,0.269231915473938,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8328608870506287,0.3650120496749878,0.3480390608310699,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7207870483398438,0.2321214526891708,1.058532953262329,285.0029602050781,284.95001220703125,301.7708435058594,293.68133544921875,299.2690734863281,297.2657470703125,285.0014038085937,1.0,0.5440474152565002,0.6870735287666321,0.6870735287666321,1.0,1.0,-3.219598293304444,1.429712414741516,1.7898859977722168,0.7005310654640198,0.9373043179512024,0.9373043179512024,0.0,164.3378448486328,170.0,63969.34375,0.0,2801.22216796875,1.0,278.8419189453125,283.0291442871094,296.66326904296875,300.7432861328125,293.1499938964844,293.1499938964844,278.54998779296875,33300.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923924684524536,1.0,0.0,0.0,3.652827262878418,3.652850866317749,8.903311368158029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.6318359375,0.0,1516.1060791015625,1895.4371337890625,0.0,3625.3330078125,0.9037744998931884,1.0,0.0,3.0,1.0,0.0
17922660,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.7124060988426208,0.5746508240699768,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8958786725997925,0.4596621394157409,0.4367632567882538,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8439375758171082,0.3828818202018738,0.2697025835514068,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8320464491844177,0.3658234179019928,0.3490210473537445,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7196418642997742,0.2321629673242569,1.0595040321350098,284.9133605957031,284.95001220703125,301.7838134765625,293.66168212890625,299.2684936523437,297.2586364746094,284.9149475097656,1.0,0.5460777282714844,0.6838138103485107,0.6838138103485107,1.0,1.0,-3.229724884033203,1.4325400590896606,1.7971848249435425,0.7013865113258362,0.8560827374458313,0.8560827374458313,0.0,165.94154357910156,173.0,64620.7421875,0.0,2830.940673828125,1.0,278.5577392578125,282.91961669921875,296.6835632324219,300.8755187988281,293.1499938964844,293.1499938964844,278.8500061035156,38364.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319103360176086,1.0,0.0,0.0,3.540390968322754,3.540414333343506,8.363647907572158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.8759765625,0.0,1431.7657470703125,1895.4371337890625,0.0,3698.63916015625,0.8831782341003418,1.0,0.0,3.0,1.0,0.0
17922720,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.7124060988426208,0.5746508240699768,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8958786725997925,0.4596621394157409,0.4367632567882538,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8439375758171082,0.3828818202018738,0.2697025835514068,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8320464491844177,0.3658234179019928,0.3490210473537445,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7196418642997742,0.2321629673242569,1.0595040321350098,284.9133605957031,284.95001220703125,301.7838134765625,293.66168212890625,299.2684936523437,297.2586364746094,284.9149475097656,1.0,0.5460777282714844,0.6838138103485107,0.6838138103485107,1.0,1.0,-3.229724884033203,1.4325400590896606,1.7971848249435425,0.7013865113258362,0.8560827374458313,0.8560827374458313,0.0,165.94154357910156,173.0,64620.7421875,0.0,2830.940673828125,1.0,278.5577392578125,282.91961669921875,296.6835632324219,300.8755187988281,293.1499938964844,293.1499938964844,278.8500061035156,38364.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319103360176086,1.0,0.0,0.0,3.540390968322754,3.540414333343506,8.363647907572158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.8759765625,0.0,1431.7657470703125,1895.4371337890625,0.0,3698.63916015625,0.8831782341003418,1.0,0.0,3.0,1.0,0.0
17922780,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.7124330997467041,0.5787717700004578,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8957089781761169,0.4628909528255462,0.4396528005599975,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8426917195320129,0.3839996755123138,0.2703745365142822,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8310797214508057,0.3672023117542267,0.3502126336097717,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7183398008346558,0.2325620502233505,1.061030387878418,285.0068054199219,284.95001220703125,301.7968139648437,293.6425476074219,299.27215576171875,297.259033203125,285.00494384765625,1.0,0.5485644340515137,0.6805540919303894,0.6805540919303894,1.0,1.0,-3.242225885391236,1.436428189277649,1.8057976961135864,0.702717661857605,0.947083592414856,0.947083592414856,0.0,167.89382934570312,161.0,64226.5703125,0.0,2867.71337890625,1.0,278.8424377441406,283.02392578125,296.6287536621094,300.7227783203125,293.1499938964844,293.1499938964844,278.54998779296875,33045.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257689118385316,1.0,0.0,0.0,3.673039674758911,3.673063278198242,9.002113756650942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.935546875,0.0,1536.705322265625,1895.4371337890625,0.0,3642.29931640625,0.9080793857574464,1.0,0.0,3.0,1.0,0.0
17922840,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.7124330997467041,0.5787717700004578,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8957089781761169,0.4628909528255462,0.4396528005599975,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8426917195320129,0.3839996755123138,0.2703745365142822,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8310797214508057,0.3672023117542267,0.3502126336097717,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7183398008346558,0.2325620502233505,1.061030387878418,285.0068054199219,284.95001220703125,301.7968139648437,293.6425476074219,299.27215576171875,297.259033203125,285.00494384765625,1.0,0.5485644340515137,0.6805540919303894,0.6805540919303894,1.0,1.0,-3.242225885391236,1.436428189277649,1.8057976961135864,0.702717661857605,0.947083592414856,0.947083592414856,0.0,167.89382934570312,161.0,64226.5703125,0.0,2867.71337890625,1.0,278.8424377441406,283.02392578125,296.6287536621094,300.7227783203125,293.1499938964844,293.1499938964844,278.54998779296875,33045.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257689118385316,1.0,0.0,0.0,3.673039674758911,3.673063278198242,9.002113756650942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.935546875,0.0,1536.705322265625,1895.4371337890625,0.0,3642.29931640625,0.9080793857574464,1.0,0.0,3.0,1.0,0.0
17922900,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9990000128746032,0.7118534445762634,0.5763107538223267,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8979802131652832,0.4641458392143249,0.4410216212272644,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8441131114959717,0.3842069804668426,0.2706587314605713,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8325720429420471,0.3676019012928009,0.350739985704422,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7194192409515381,0.2325770854949951,1.061525821685791,284.87481689453125,284.95001220703125,301.8033752441406,293.6332092285156,299.271728515625,297.2557373046875,284.8716125488281,1.0,0.5478755831718445,0.6789242029190063,0.6789242029190063,1.0,1.0,-3.2425079345703125,1.4355093240737915,1.8069987297058103,0.7021490335464478,0.856929361820221,0.856929361820221,0.0,167.085205078125,161.0,65079.3125,0.0,2863.813232421875,1.0,278.5972595214844,282.8751220703125,296.6700134277344,300.93511962890625,293.1499938964844,293.1499938964844,278.54998779296875,37473.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322215914726256,1.0,0.0,0.0,3.640561103820801,3.64058518409729,8.843617251841351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.380859375,0.0,1533.6900634765625,1895.4371337890625,0.0,3701.4873046875,0.901930570602417,1.0,0.0,3.0,1.0,0.0
17922960,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.7117162942886353,0.5716450214385986,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9011905193328856,0.465270847082138,0.4420174956321716,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8463073372840881,0.3842713236808777,0.2706642746925354,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8348382711410522,0.3678754568099975,0.3509469032287597,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7211359143257141,0.2324906140565872,1.0609232187271118,284.9029846191406,284.95001220703125,301.8099975585937,293.6240539550781,299.2710266113281,297.2522277832031,284.9042663574219,1.0,0.5462891459465027,0.677200973033905,0.677200973033905,1.0,1.0,-3.237634897232056,1.4321413040161133,1.805493712425232,0.7000977993011475,0.854320228099823,0.854320228099823,0.0,165.30197143554688,164.0,64680.7890625,0.0,2843.810546875,1.0,278.557861328125,282.90478515625,296.6473999023437,300.85015869140625,293.1499938964844,293.1499938964844,278.8500061035156,38709.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934152603149414,1.0,0.0,0.0,3.555735349655152,3.5557589530944824,8.436303460257477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.7626953125,0.0,1450.547607421875,1895.4371337890625,0.0,3719.144287109375,0.8866444230079651,1.0,0.0,3.0,1.0,0.0
17923020,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9990000128746032,0.7140863537788391,0.5682854652404785,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9049510955810548,0.4684456884860992,0.4447349309921264,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8484355211257935,0.3853107988834381,0.271192729473114,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8371177315711975,0.3691697716712951,0.3519392609596252,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7226141691207886,0.2328302562236786,1.0616121292114258,284.9953918457031,284.95001220703125,301.82354736328125,293.6063537597656,299.2770080566406,297.25750732421875,284.9939270019531,1.0,0.5462497472763062,0.6737545132637024,0.6737545132637024,1.0,1.0,-3.239497423171997,1.4308592081069946,1.808638334274292,0.69834965467453,0.9375128746032716,0.9375128746032716,0.0,164.2418975830078,167.0,63992.63671875,0.0,2841.852783203125,1.0,278.8420715332031,283.0123596191406,296.58856201171875,300.6724548339844,293.1499938964844,293.1499938964844,278.54998779296875,33547.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271154999732972,1.0,0.0,0.0,3.668814182281494,3.668838024139404,8.981414794106968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.880859375,0.0,1535.7587890625,1895.4371337890625,0.0,3654.673583984375,0.9075341820716858,1.0,0.0,3.0,1.0,0.0
17923080,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9990000128746032,0.7140863537788391,0.5682854652404785,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9049510955810548,0.4684456884860992,0.4447349309921264,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8484355211257935,0.3853107988834381,0.271192729473114,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8371177315711975,0.3691697716712951,0.3519392609596252,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7226141691207886,0.2328302562236786,1.0616121292114258,284.9953918457031,284.95001220703125,301.82354736328125,293.6063537597656,299.2770080566406,297.25750732421875,284.9939270019531,1.0,0.5462497472763062,0.6737545132637024,0.6737545132637024,1.0,1.0,-3.239497423171997,1.4308592081069946,1.808638334274292,0.69834965467453,0.9375128746032716,0.9375128746032716,0.0,164.2418975830078,167.0,63992.63671875,0.0,2841.852783203125,1.0,278.8420715332031,283.0123596191406,296.58856201171875,300.6724548339844,293.1499938964844,293.1499938964844,278.54998779296875,33547.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271154999732972,1.0,0.0,0.0,3.668814182281494,3.668838024139404,8.981414794106968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.880859375,0.0,1535.7587890625,1895.4371337890625,0.0,3654.673583984375,0.9075341820716858,1.0,0.0,3.0,1.0,0.0
17923140,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.7144772410392761,0.5684859752655029,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9061388969421388,0.4701084196567535,0.4465372562408447,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8486725687980652,0.3855304419994354,0.2715246379375458,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8375144004821777,0.3696556687355041,0.3525958955287933,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7226628661155701,0.2328260838985443,1.0622162818908691,284.8789367675781,284.95001220703125,301.83306884765625,293.5948486328125,299.2776184082031,297.2547607421875,284.8843688964844,1.0,0.5469249486923218,0.6714109182357788,0.6714109182357788,1.0,1.0,-3.243821620941162,1.4313513040542605,1.812470436096192,0.6980044841766357,0.8457154035568237,0.8457154035568237,0.0,164.49993896484375,167.0,64574.9921875,0.0,2852.28271484375,1.0,278.5744323730469,282.8846435546875,296.6261901855469,300.84588623046875,293.1499938964844,293.1499938964844,278.54998779296875,39568.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340792298316956,1.0,0.0,0.0,3.5752029418945312,3.5752270221710205,8.528933221896295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.458984375,0.0,1477.6846923828125,1895.4371337890625,0.0,3718.47412109375,0.8903284668922424,1.0,0.0,3.0,1.0,0.0
17923200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9990000128746032,0.7144749164581299,0.5693073868751526,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9061800837516784,0.4709012806415558,0.4472393691539764,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8483243584632874,0.3856330811977386,0.2715695202350616,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8372734785079956,0.3698801696300506,0.3527815043926239,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7223156094551086,0.2328117191791534,1.0621145963668823,284.9091186523437,284.95001220703125,301.837646484375,293.5895690917969,299.2777404785156,297.2530517578125,284.9107666015625,1.0,0.5473580360412598,0.6703080534934998,0.6703080534934998,1.0,1.0,-3.245807409286499,1.431551456451416,1.8142560720443728,0.697801947593689,0.8543577790260315,0.8543577790260315,0.0,164.8636474609375,170.0,64518.671875,0.0,2858.4404296875,1.0,278.55767822265625,282.9071350097656,296.60858154296875,300.7944641113281,293.1499938964844,293.1499938964844,278.8500061035156,38639.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93447607755661,1.0,0.0,0.0,3.544715166091919,3.544738531112671,8.384091074731259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.2900390625,0.0,1438.3389892578125,1895.4371337890625,0.0,3722.099853515625,0.884364664554596,1.0,0.0,3.0,1.0,0.0
17923260,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.7152353525161743,0.5718315839767456,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9068247675895692,0.474142462015152,0.450113445520401,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8477425575256348,0.3867035508155823,0.2721906006336212,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8369349837303162,0.3711967170238495,0.3538886606693268,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7215837240219116,0.2331777364015579,1.0633724927902222,285.0036315917969,284.95001220703125,301.8525085449219,293.57391357421875,299.2830505371094,297.25567626953125,285.00213623046875,1.0,0.5492420196533203,0.6671057343482971,0.6671057343482971,1.0,1.0,-3.255882978439331,1.434097170829773,1.821785807609558,0.6981791853904724,0.9437448978424072,0.9437448978424072,0.0,166.15133666992188,173.0,64047.23828125,0.0,2886.682373046875,1.0,278.8420715332031,283.013671875,296.5570373535156,300.6388244628906,293.1499938964844,293.1499938964844,278.54998779296875,33241.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276532530784608,1.0,0.0,0.0,3.670948266983032,3.6709721088409424,8.991866025098716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.490234375,0.0,1535.8399658203125,1895.4371337890625,0.0,3659.612060546875,0.9078261256217957,1.0,0.0,3.0,1.0,0.0
17923320,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.7152353525161743,0.5718315839767456,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9068247675895692,0.474142462015152,0.450113445520401,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8477425575256348,0.3867035508155823,0.2721906006336212,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8369349837303162,0.3711967170238495,0.3538886606693268,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7215837240219116,0.2331777364015579,1.0633724927902222,285.0036315917969,284.95001220703125,301.8525085449219,293.57391357421875,299.2830505371094,297.25567626953125,285.00213623046875,1.0,0.5492420196533203,0.6671057343482971,0.6671057343482971,1.0,1.0,-3.255882978439331,1.434097170829773,1.821785807609558,0.6981791853904724,0.9437448978424072,0.9437448978424072,0.0,166.15133666992188,173.0,64047.23828125,0.0,2886.682373046875,1.0,278.8420715332031,283.013671875,296.5570373535156,300.6388244628906,293.1499938964844,293.1499938964844,278.54998779296875,33241.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276532530784608,1.0,0.0,0.0,3.670948266983032,3.6709721088409424,8.991866025098716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.490234375,0.0,1535.8399658203125,1895.4371337890625,0.0,3659.612060546875,0.9078261256217957,1.0,0.0,3.0,1.0,0.0
17923380,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.7135612964630127,0.5765308737754822,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9060094356536864,0.4765865802764892,0.4526754021644592,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8459249138832092,0.3869901001453399,0.2725914418697357,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8354368209838867,0.3718689084053039,0.35475954413414,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7198740243911743,0.2331331223249435,1.0640556812286377,284.91168212890625,284.95001220703125,301.8682861328125,293.5594787597656,299.2829895019531,297.2481384277344,284.91339111328125,1.0,0.5516096353530884,0.6639034152030945,0.6639034152030945,1.0,1.0,-3.266967535018921,1.4370332956314087,1.829934239387512,0.6988099217414856,0.8606626987457275,0.8606626987457275,0.0,168.2346954345703,176.0,64770.59375,0.0,2921.64453125,1.0,278.5575866699219,282.9012451171875,296.5821838378906,300.7804260253906,293.1499938964844,293.1499938964844,278.8500061035156,38318.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357993006706238,1.0,0.0,0.0,3.563219785690308,3.5632433891296387,8.471855608149781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.3896484375,0.0,1455.6827392578125,1895.4371337890625,0.0,3734.1806640625,0.8881644010543823,1.0,0.0,3.0,1.0,0.0
17923440,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.7135612964630127,0.5765308737754822,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9060094356536864,0.4765865802764892,0.4526754021644592,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8459249138832092,0.3869901001453399,0.2725914418697357,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8354368209838867,0.3718689084053039,0.35475954413414,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7198740243911743,0.2331331223249435,1.0640556812286377,284.91168212890625,284.95001220703125,301.8682861328125,293.5594787597656,299.2829895019531,297.2481384277344,284.91339111328125,1.0,0.5516096353530884,0.6639034152030945,0.6639034152030945,1.0,1.0,-3.266967535018921,1.4370332956314087,1.829934239387512,0.6988099217414856,0.8606626987457275,0.8606626987457275,0.0,168.2346954345703,176.0,64770.59375,0.0,2921.64453125,1.0,278.5575866699219,282.9012451171875,296.5821838378906,300.7804260253906,293.1499938964844,293.1499938964844,278.8500061035156,38318.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357993006706238,1.0,0.0,0.0,3.563219785690308,3.5632433891296387,8.471855608149781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.3896484375,0.0,1455.6827392578125,1895.4371337890625,0.0,3734.1806640625,0.8881644010543823,1.0,0.0,3.0,1.0,0.0
17923500,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9990000128746032,0.7129250168800354,0.5792117714881897,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.905433475971222,0.4781399369239807,0.4539687037467956,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8448700904846191,0.3874415755271911,0.2727889120578766,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8345397710800171,0.3724503517150879,0.3551852107048034,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7188653349876404,0.2332496494054794,1.0642812252044678,285.02490234375,284.95001220703125,301.8765563964844,293.55279541015625,299.2850646972656,297.2477722167969,285.027099609375,1.0,0.5528908371925354,0.6623022556304932,0.6623022556304932,1.0,1.0,-3.272763729095459,1.4386006593704224,1.8341631889343264,0.6991100907325745,0.9419243335723876,0.9419243335723876,0.0,169.4033966064453,176.0,64107.13671875,0.0,2940.4599609375,1.0,278.8002014160156,283.0271911621094,296.5277709960937,300.5717163085937,293.1499938964844,293.1499938964844,278.8500061035156,33757.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306913018226624,1.0,0.0,0.0,3.620127439498901,3.620150804519653,8.744621595724311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.5302734375,0.0,1483.5465087890625,1895.4371337890625,0.0,3687.475830078125,0.8987563252449036,1.0,0.0,3.0,1.0,0.0
