time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923560,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,0.7123608589172363,0.581504762172699,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9052839875221252,0.4798052012920379,0.4555537104606628,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8442118167877197,0.3880129158496856,0.2731985747814178,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8339947462081909,0.3731327056884765,0.3558453917503357,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.718165397644043,0.2334434986114502,1.0652291774749756,285.0089416503906,284.95001220703125,301.8851623535156,293.54644775390625,299.2879638671875,297.2489318847656,285.0072326660156,1.0,0.5542833209037781,0.6605640649795532,0.6605640649795532,1.0,1.0,-3.2798519134521484,1.4406548738479614,1.839197039604187,0.6996209621429443,0.9543803334236144,0.9543803334236144,0.0,170.49917602539062,164.0,64380.44140625,0.0,2961.68310546875,1.0,278.84246826171875,283.0095520019531,296.5322265625,300.6326599121094,293.1499938964844,293.1499938964844,278.54998779296875,33028.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929579734802246,1.0,0.0,0.0,3.694501876831055,3.694525957107544,9.10762423700362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.1494140625,0.0,1560.743408203125,1895.4371337890625,0.0,3677.288330078125,0.913011372089386,1.0,0.0,3.0,1.0,0.0
17923620,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.710488498210907,0.5749764442443848,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.910702109336853,0.4821389615535736,0.457895815372467,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.847485363483429,0.388182133436203,0.273428350687027,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8374080657958984,0.3736810684204101,0.3564770817756653,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7206341028213501,0.2332738041877746,1.06474506855011,284.9017333984375,284.95001220703125,301.9033203125,293.53497314453125,299.2887878417969,297.2430419921875,284.90313720703125,1.0,0.5521149635314941,0.6570876836776733,0.6570876836776733,1.0,1.0,-3.2753050327301025,1.4359421730041504,1.8393629789352417,0.696407675743103,0.8595648407936096,0.8595648407936096,0.0,168.09071350097656,167.0,64889.96875,0.0,2938.518798828125,1.0,278.557373046875,282.88641357421875,296.5579528808594,300.7701721191406,293.1499938964844,293.1499938964844,278.8500061035156,38674.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378859400749208,1.0,0.0,0.0,3.58170223236084,3.58172607421875,8.559970297028485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.8701171875,0.0,1478.1402587890625,1895.4371337890625,0.0,3753.20458984375,0.8923884034156799,1.0,0.0,3.0,1.0,0.0
17923680,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.710488498210907,0.5749764442443848,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.910702109336853,0.4821389615535736,0.457895815372467,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.847485363483429,0.388182133436203,0.273428350687027,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8374080657958984,0.3736810684204101,0.3564770817756653,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7206341028213501,0.2332738041877746,1.06474506855011,284.9017333984375,284.95001220703125,301.9033203125,293.53497314453125,299.2887878417969,297.2430419921875,284.90313720703125,1.0,0.5521149635314941,0.6570876836776733,0.6570876836776733,1.0,1.0,-3.2753050327301025,1.4359421730041504,1.8393629789352417,0.696407675743103,0.8595648407936096,0.8595648407936096,0.0,168.09071350097656,167.0,64889.96875,0.0,2938.518798828125,1.0,278.557373046875,282.88641357421875,296.5579528808594,300.7701721191406,293.1499938964844,293.1499938964844,278.8500061035156,38674.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378859400749208,1.0,0.0,0.0,3.58170223236084,3.58172607421875,8.559970297028485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.8701171875,0.0,1478.1402587890625,1895.4371337890625,0.0,3753.20458984375,0.8923884034156799,1.0,0.0,3.0,1.0,0.0
17923740,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9990000128746032,0.7117321491241455,0.5720270872116089,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.914478063583374,0.4853046536445617,0.4605922400951385,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8493495583534241,0.3891403079032898,0.2738946676254272,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8394174575805664,0.3748717308044433,0.3573652505874634,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7218649387359619,0.2335376143455505,1.0650603771209717,284.9979553222656,284.95001220703125,301.9230041503906,293.5251770019531,299.2957763671875,297.2466125488281,284.9962158203125,1.0,0.5521175861358643,0.6536112427711487,0.6536112427711487,1.0,1.0,-3.276985883712769,1.434144139289856,1.8428417444229128,0.6940525770187378,0.9457293748855592,0.9457293748855592,0.0,167.1488037109375,170.0,64211.12109375,0.0,2936.85888671875,1.0,278.8426818847656,282.9978942871094,296.5059509277344,300.5998840332031,293.1499938964844,293.1499938964844,278.54998779296875,33491.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305744767189026,1.0,0.0,0.0,3.695058584213257,3.695082664489746,9.11036863726622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.603515625,0.0,1564.877685546875,1895.4371337890625,0.0,3686.406005859375,0.9133407473564148,1.0,0.0,3.0,1.0,0.0
17923800,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9990000128746032,0.7117321491241455,0.5720270872116089,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.914478063583374,0.4853046536445617,0.4605922400951385,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8493495583534241,0.3891403079032898,0.2738946676254272,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8394174575805664,0.3748717308044433,0.3573652505874634,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7218649387359619,0.2335376143455505,1.0650603771209717,284.9979553222656,284.95001220703125,301.9230041503906,293.5251770019531,299.2957763671875,297.2466125488281,284.9962158203125,1.0,0.5521175861358643,0.6536112427711487,0.6536112427711487,1.0,1.0,-3.276985883712769,1.434144139289856,1.8428417444229128,0.6940525770187378,0.9457293748855592,0.9457293748855592,0.0,167.1488037109375,170.0,64211.12109375,0.0,2936.85888671875,1.0,278.8426818847656,282.9978942871094,296.5059509277344,300.5998840332031,293.1499938964844,293.1499938964844,278.54998779296875,33491.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305744767189026,1.0,0.0,0.0,3.695058584213257,3.695082664489746,9.11036863726622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.603515625,0.0,1564.877685546875,1895.4371337890625,0.0,3686.406005859375,0.9133407473564148,1.0,0.0,3.0,1.0,0.0
17923860,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.7109917402267456,0.5732988119125366,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9155758619308472,0.4877179563045501,0.4630745053291321,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8490647077560425,0.3893701732158661,0.2742173373699188,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8393827080726624,0.375468373298645,0.358112633228302,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7214157581329346,0.233453631401062,1.0653091669082642,284.9075927734375,284.95001220703125,301.9443359375,293.5172119140625,299.2992248535156,297.2422180175781,284.9093933105469,1.0,0.5532345771789551,0.6503815054893494,0.6503815054893494,1.0,1.0,-3.283085823059082,1.434459924697876,1.848625898361206,0.6930700540542603,0.8600665330886841,0.8600665330886841,0.0,167.84605407714844,173.0,64796.6171875,0.0,2953.761474609375,1.0,278.5574645996094,282.8885803222656,296.5355224609375,300.7352294921875,293.1499938964844,293.1499938964844,278.8500061035156,38616.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93781179189682,1.0,0.0,0.0,3.5747618675231934,3.5747854709625244,8.526827741661691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.86328125,0.0,1470.2347412109375,1895.4371337890625,0.0,3752.529296875,0.8909613490104675,1.0,0.0,3.0,1.0,0.0
17923920,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.7109917402267456,0.5732988119125366,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9155758619308472,0.4877179563045501,0.4630745053291321,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8490647077560425,0.3893701732158661,0.2742173373699188,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8393827080726624,0.375468373298645,0.358112633228302,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7214157581329346,0.233453631401062,1.0653091669082642,284.9075927734375,284.95001220703125,301.9443359375,293.5172119140625,299.2992248535156,297.2422180175781,284.9093933105469,1.0,0.5532345771789551,0.6503815054893494,0.6503815054893494,1.0,1.0,-3.283085823059082,1.434459924697876,1.848625898361206,0.6930700540542603,0.8600665330886841,0.8600665330886841,0.0,167.84605407714844,173.0,64796.6171875,0.0,2953.761474609375,1.0,278.5574645996094,282.8885803222656,296.5355224609375,300.7352294921875,293.1499938964844,293.1499938964844,278.8500061035156,38616.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93781179189682,1.0,0.0,0.0,3.5747618675231934,3.5747854709625244,8.526827741661691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.86328125,0.0,1470.2347412109375,1895.4371337890625,0.0,3752.529296875,0.8909613490104675,1.0,0.0,3.0,1.0,0.0
17923980,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.7106923460960388,0.5760084390640259,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9160772562026978,0.4909558296203613,0.4659311175346374,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8483401536941528,0.3903699219226837,0.2747820019721985,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.838883101940155,0.3766930997371673,0.3591246902942657,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7205517292022705,0.2337557971477508,1.066268801689148,285.0065612792969,284.95001220703125,301.9674987792969,293.5112609863281,299.30767822265625,297.2451171875,285.0048522949219,1.0,0.5550991296768188,0.6471517086029053,0.6471517086029053,1.0,1.0,-3.2928225994110107,1.436397671699524,1.8564248085021973,0.6928032040596008,0.953056275844574,0.953056275844574,0.0,169.1872100830078,161.0,64324.8046875,0.0,2982.138671875,1.0,278.8426818847656,282.9994201660156,296.49267578125,300.5882263183594,293.1499938964844,293.1499938964844,278.54998779296875,33200.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306691884994508,1.0,0.0,0.0,3.700413703918457,3.7004377841949454,9.13679457426042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.927734375,0.0,1568.7474365234375,1895.4371337890625,0.0,3687.273681640625,0.9143755435943604,1.0,0.0,3.0,1.0,0.0
17924040,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.7106923460960388,0.5760084390640259,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9160772562026978,0.4909558296203613,0.4659311175346374,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8483401536941528,0.3903699219226837,0.2747820019721985,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.838883101940155,0.3766930997371673,0.3591246902942657,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7205517292022705,0.2337557971477508,1.066268801689148,285.0065612792969,284.95001220703125,301.9674987792969,293.5112609863281,299.30767822265625,297.2451171875,285.0048522949219,1.0,0.5550991296768188,0.6471517086029053,0.6471517086029053,1.0,1.0,-3.2928225994110107,1.436397671699524,1.8564248085021973,0.6928032040596008,0.953056275844574,0.953056275844574,0.0,169.1872100830078,161.0,64324.8046875,0.0,2982.138671875,1.0,278.8426818847656,282.9994201660156,296.49267578125,300.5882263183594,293.1499938964844,293.1499938964844,278.54998779296875,33200.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306691884994508,1.0,0.0,0.0,3.700413703918457,3.7004377841949454,9.13679457426042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.927734375,0.0,1568.7474365234375,1895.4371337890625,0.0,3687.273681640625,0.9143755435943604,1.0,0.0,3.0,1.0,0.0
17924100,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.7099273204803467,0.5730109214782715,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.918943464756012,0.492197573184967,0.4672933518886566,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8500041961669922,0.3905189633369446,0.2750232815742492,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8405953049659729,0.3770159184932709,0.3595767915248871,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7217902541160583,0.2337272465229034,1.0665395259857178,284.8744506835937,284.95001220703125,301.9798278808594,293.5090637207031,299.3100891113281,297.243408203125,284.8712158203125,1.0,0.554180383682251,0.6455368399620056,0.6455368399620056,1.0,1.0,-3.292039394378662,1.4346851110458374,1.8573541641235352,0.6915541291236877,0.8626932501792908,0.8626932501792908,0.0,168.1476287841797,161.0,65196.703125,0.0,2974.604736328125,1.0,278.5966186523437,282.8499755859375,296.54156494140625,300.8080139160156,293.1499938964844,293.1499938964844,278.54998779296875,37484.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367093443870544,1.0,0.0,0.0,3.6684536933898926,3.66847825050354,8.97964980595134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.203125,0.0,1564.9605712890625,1895.4371337890625,0.0,3742.4814453125,0.90822434425354,1.0,0.0,3.0,1.0,0.0
17924160,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.7095589637756348,0.5679307579994202,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.922858953475952,0.4932974278926849,0.468263030052185,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8524110317230225,0.3905166685581207,0.2749815881252289,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8430590033531189,0.3772059082984924,0.3597026765346527,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7236224412918091,0.2335932105779647,1.0657085180282593,284.90142822265625,284.95001220703125,301.9927062988281,293.5074462890625,299.3119201660156,297.2405700683594,284.9029846191406,1.0,0.5524024963378906,0.6438705325126648,0.6438705325126648,1.0,1.0,-3.286206722259521,1.4306159019470217,1.8555907011032104,0.6888958215713501,0.8588809370994568,0.8588809370994568,0.0,166.1825408935547,164.0,64795.25390625,0.0,2951.103515625,1.0,278.5575561523437,282.8787841796875,296.5270080566406,300.7310791015625,293.1499938964844,293.1499938964844,278.8500061035156,38782.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382914900779724,1.0,0.0,0.0,3.5827741622924805,3.58279800415039,8.565094731238787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.634765625,0.0,1480.087158203125,1895.4371337890625,0.0,3756.8984375,0.8927160501480103,1.0,0.0,3.0,1.0,0.0
17924220,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9990000128746032,0.7113441228866577,0.5639656186103821,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9274568557739258,0.4964880049228668,0.4709666073322296,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.854800283908844,0.3914551138877868,0.2754249572753906,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8455719947814941,0.3783690929412842,0.3605510592460632,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7252638936042786,0.2338711470365524,1.0660234689712524,284.9984130859375,284.95001220703125,302.0201416015625,293.5058898925781,299.322265625,297.24481201171875,284.9967041015625,1.0,0.5520684123039246,0.6405378580093384,0.6405378580093384,1.0,1.0,-3.286597728729248,1.4280457496643066,1.858552098274231,0.6859658360481262,0.9456703662872314,0.9456703662872314,0.0,164.85235595703125,167.0,64116.828125,0.0,2944.514892578125,1.0,278.8426818847656,282.9911499023437,296.4840393066406,300.5692138671875,293.1499938964844,293.1499938964844,278.54998779296875,33512.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304504990577698,1.0,0.0,0.0,3.695600986480713,3.695625066757202,9.113043688557808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.955078125,0.0,1565.6507568359375,1895.4371337890625,0.0,3685.27001953125,0.9134845733642578,1.0,0.0,3.0,1.0,0.0
17924280,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9990000128746032,0.7113441228866577,0.5639656186103821,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9274568557739258,0.4964880049228668,0.4709666073322296,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.854800283908844,0.3914551138877868,0.2754249572753906,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8455719947814941,0.3783690929412842,0.3605510592460632,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7252638936042786,0.2338711470365524,1.0660234689712524,284.9984130859375,284.95001220703125,302.0201416015625,293.5058898925781,299.322265625,297.24481201171875,284.9967041015625,1.0,0.5520684123039246,0.6405378580093384,0.6405378580093384,1.0,1.0,-3.286597728729248,1.4280457496643066,1.858552098274231,0.6859658360481262,0.9456703662872314,0.9456703662872314,0.0,164.85235595703125,167.0,64116.828125,0.0,2944.514892578125,1.0,278.8426818847656,282.9911499023437,296.4840393066406,300.5692138671875,293.1499938964844,293.1499938964844,278.54998779296875,33512.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304504990577698,1.0,0.0,0.0,3.695600986480713,3.695625066757202,9.113043688557808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.955078125,0.0,1565.6507568359375,1895.4371337890625,0.0,3685.27001953125,0.9134845733642578,1.0,0.0,3.0,1.0,0.0
17924340,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.7112005352973938,0.5640384554862976,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9289163947105408,0.4983100891113281,0.4729317724704742,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8550532460212708,0.3916023075580597,0.275710791349411,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8459888696670532,0.3787929713726043,0.3611552119255066,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7253202199935913,0.2338200360536575,1.0664284229278564,284.8879089355469,284.95001220703125,302.0426025390625,293.50634765625,299.32733154296875,297.2419128417969,284.8930358886719,1.0,0.5526830554008484,0.6380050182342529,0.6380050182342529,1.0,1.0,-3.2906060218811035,1.4277158975601196,1.862890124320984,0.6847337484359741,0.8551305532455444,0.8551305532455444,0.0,165.048583984375,167.0,64735.0703125,0.0,2954.182861328125,1.0,278.5678405761719,282.8676452636719,296.5325622558594,300.74658203125,293.1499938964844,293.1499938964844,278.54998779296875,39415.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372838139533995,1.0,0.0,0.0,3.5936996936798096,3.593723773956299,8.617412845524086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.23046875,0.0,1496.59130859375,1895.4371337890625,0.0,3747.71826171875,0.8949999809265137,1.0,0.0,3.0,1.0,0.0
17924400,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9990000128746032,0.7110213041305542,0.5646136999130249,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9289422631263732,0.4989044070243835,0.4734479784965515,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8547826409339905,0.3916579484939575,0.2757239937782287,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8457920551300049,0.3789320290088653,0.3612600564956665,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7250611186027527,0.2337976992130279,1.0662856101989746,284.9081726074219,284.95001220703125,302.04998779296875,293.5068054199219,299.3290405273437,297.240966796875,284.90997314453125,1.0,0.5529706478118896,0.6372051239013672,0.6372051239013672,1.0,1.0,-3.2918875217437744,1.4276111125946045,1.86427652835846,0.6843235492706299,0.860521674156189,0.860521674156189,0.0,165.2952117919922,170.0,64720.765625,0.0,2958.312744140625,1.0,278.55743408203125,282.8818054199219,296.5232849121094,300.7152099609375,293.1499938964844,293.1499938964844,278.8500061035156,38597.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373371005058287,1.0,0.0,0.0,3.576152801513672,3.576176404953003,8.533464779247879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.9658203125,0.0,1471.591796875,1895.4371337890625,0.0,3748.2041015625,0.8912549018859863,1.0,0.0,3.0,1.0,0.0
17924460,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.7109974026679993,0.5669456720352173,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.929632842540741,0.5021600723266602,0.4763111770153045,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.854183554649353,0.3926342725753784,0.2762670516967773,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8454097509384155,0.380128800868988,0.3622381389141083,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7243381142616272,0.2341062724590301,1.0672506093978882,285.0079650878906,284.95001220703125,302.0819091796875,293.5110778808594,299.3410949707031,297.2442932128906,285.0062866210937,1.0,0.5547001361846924,0.6340896487236023,0.6340896487236023,1.0,1.0,-3.301117420196533,1.429096221923828,1.872021198272705,0.6836332678794861,0.9546616077423096,0.9546616077423096,0.0,166.46974182128906,173.0,64276.19921875,0.0,2984.73779296875,1.0,278.8426818847656,282.99346923828125,296.490478515625,300.5795593261719,293.1499938964844,293.1499938964844,278.54998779296875,33163.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297962784767152,1.0,0.0,0.0,3.7029192447662354,3.7029430866241455,9.149171091848984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.5458984375,0.0,1571.3109130859375,1895.4371337890625,0.0,3679.273681640625,0.9149219989776612,1.0,0.0,3.0,1.0,0.0
17924520,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.7109974026679993,0.5669456720352173,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.929632842540741,0.5021600723266602,0.4763111770153045,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.854183554649353,0.3926342725753784,0.2762670516967773,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8454097509384155,0.380128800868988,0.3622381389141083,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7243381142616272,0.2341062724590301,1.0672506093978882,285.0079650878906,284.95001220703125,302.0819091796875,293.5110778808594,299.3410949707031,297.2442932128906,285.0062866210937,1.0,0.5547001361846924,0.6340896487236023,0.6340896487236023,1.0,1.0,-3.301117420196533,1.429096221923828,1.872021198272705,0.6836332678794861,0.9546616077423096,0.9546616077423096,0.0,166.46974182128906,173.0,64276.19921875,0.0,2984.73779296875,1.0,278.8426818847656,282.99346923828125,296.490478515625,300.5795593261719,293.1499938964844,293.1499938964844,278.54998779296875,33163.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297962784767152,1.0,0.0,0.0,3.7029192447662354,3.7029430866241455,9.149171091848984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.5458984375,0.0,1571.3109130859375,1895.4371337890625,0.0,3679.273681640625,0.9149219989776612,1.0,0.0,3.0,1.0,0.0
17924580,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,0.708488404750824,0.5715811252593994,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9286083579063416,0.5045552253723145,0.4788483679294586,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8522611856460571,0.3928083777427673,0.2765988707542419,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8437785506248474,0.3806619644165039,0.3629893660545349,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7225863337516785,0.2339838743209839,1.0676370859146118,284.9105529785156,284.95001220703125,302.1153869628906,293.5194091796875,299.3488464355469,297.2391052246094,284.9124450683594,1.0,0.5569489598274231,0.6309741139411926,0.6309741139411926,1.0,1.0,-3.3115122318267822,1.4310190677642822,1.8804931640625,0.6832298040390015,0.8689926266670227,0.8689926266670227,0.0,168.48472595214844,176.0,65105.80859375,0.0,3018.560791015625,1.0,278.55731201171875,282.87518310546875,296.5391540527344,300.7509155273437,293.1499938964844,293.1499938964844,278.8500061035156,38224.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373786449432372,1.0,0.0,0.0,3.602739095687866,3.6027629375457764,8.660817911732011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.814453125,0.0,1497.6531982421875,1895.4371337890625,0.0,3748.58251953125,0.8968077898025513,1.0,0.0,3.0,1.0,0.0
17924640,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,0.708488404750824,0.5715811252593994,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9286083579063416,0.5045552253723145,0.4788483679294586,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8522611856460571,0.3928083777427673,0.2765988707542419,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8437785506248474,0.3806619644165039,0.3629893660545349,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7225863337516785,0.2339838743209839,1.0676370859146118,284.9105529785156,284.95001220703125,302.1153869628906,293.5194091796875,299.3488464355469,297.2391052246094,284.9124450683594,1.0,0.5569489598274231,0.6309741139411926,0.6309741139411926,1.0,1.0,-3.3115122318267822,1.4310190677642822,1.8804931640625,0.6832298040390015,0.8689926266670227,0.8689926266670227,0.0,168.48472595214844,176.0,65105.80859375,0.0,3018.560791015625,1.0,278.55731201171875,282.87518310546875,296.5391540527344,300.7509155273437,293.1499938964844,293.1499938964844,278.8500061035156,38224.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373786449432372,1.0,0.0,0.0,3.602739095687866,3.6027629375457764,8.660817911732011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.814453125,0.0,1497.6531982421875,1895.4371337890625,0.0,3748.58251953125,0.8968077898025513,1.0,0.0,3.0,1.0,0.0
17924700,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9990000128746032,0.707415759563446,0.57429039478302,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9278571605682372,0.5061036944389343,0.4801200330257416,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.851114809513092,0.3932102918624878,0.2767555713653564,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8427780270576477,0.3811814188957214,0.3633483052253723,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7215203046798706,0.2340526580810547,1.0676453113555908,285.02716064453125,284.95001220703125,302.1326599121094,293.5249938964844,299.354736328125,297.2397155761719,285.0295715332031,1.0,0.5581750869750977,0.6294163465499878,0.6294163465499878,1.0,1.0,-3.3169260025024414,1.432053804397583,1.884872317314148,0.6829978823661804,0.9527668356895448,0.9527668356895448,0.0,169.6371612548828,176.0,64440.80078125,0.0,3036.84130859375,1.0,278.8011779785156,283.0047912597656,296.49639892578125,300.5539245605469,293.1499938964844,293.1499938964844,278.8500061035156,33761.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93188214302063,1.0,0.0,0.0,3.6587648391723633,3.6587884426116943,8.932279342843685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.17578125,0.0,1526.1514892578125,1895.4371337890625,0.0,3698.381103515625,0.9073777794837952,1.0,0.0,3.0,1.0,0.0
17924760,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9990000128746032,0.7064268589019775,0.5765857696533203,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9276098608970642,0.5077797770500183,0.4817095398902893,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8503976464271545,0.393747866153717,0.2771367728710174,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8421608209609985,0.3818158209323883,0.3639574944972992,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7207761406898499,0.2342053949832916,1.0683945417404177,285.01416015625,284.95001220703125,302.1502380371094,293.5314636230469,299.3614501953125,297.2417907714844,285.0125427246094,1.0,0.5595180988311768,0.6277234554290771,0.6277234554290771,1.0,1.0,-3.32368803024292,1.433558702468872,1.8901294469833367,0.6829498410224915,0.9685100317001344,0.9685100317001344,0.0,170.71231079101562,164.0,64746.5859375,0.0,3057.680908203125,1.0,278.8427734375,282.9897766113281,296.5133361816406,300.6287841796875,293.1499938964844,293.1499938964844,278.54998779296875,32979.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303622841835022,1.0,0.0,0.0,3.733521223068237,3.7335455417633057,9.301019758822804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.91796875,0.0,1604.97412109375,1895.4371337890625,0.0,3684.461669921875,0.9218016862869264,1.0,0.0,3.0,1.0,0.0
17924820,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.7036536931991577,0.5700536966323853,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9334675073623656,0.5100517868995667,0.4840190708637237,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8537082076072693,0.3938136994838714,0.2773062288761139,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.845599353313446,0.3822330832481384,0.3644801676273346,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7231602668762207,0.2339338362216949,1.067498803138733,284.89996337890625,284.95001220703125,302.1864013671875,293.5469970703125,299.36944580078125,297.2374267578125,284.9015808105469,1.0,0.5572600960731506,0.6243376731872559,0.6243376731872559,1.0,1.0,-3.31839919090271,1.427834153175354,1.8905649185180664,0.6787480711936951,0.8703901767730713,0.8703901767730713,0.0,168.27877807617188,167.0,65400.48046875,0.0,3032.354736328125,1.0,278.5570373535156,282.8591003417969,296.5668334960937,300.8026733398437,293.1499938964844,293.1499938964844,278.8500061035156,38524.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380333423614502,1.0,0.0,0.0,3.6321632862091056,3.632187604904175,8.802864499557472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.8447265625,0.0,1532.2103271484375,1895.4371337890625,0.0,3754.54736328125,0.903406262397766,1.0,0.0,3.0,1.0,0.0
17924880,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.7036536931991577,0.5700536966323853,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9334675073623656,0.5100517868995667,0.4840190708637237,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8537082076072693,0.3938136994838714,0.2773062288761139,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.845599353313446,0.3822330832481384,0.3644801676273346,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7231602668762207,0.2339338362216949,1.067498803138733,284.89996337890625,284.95001220703125,302.1864013671875,293.5469970703125,299.36944580078125,297.2374267578125,284.9015808105469,1.0,0.5572600960731506,0.6243376731872559,0.6243376731872559,1.0,1.0,-3.31839919090271,1.427834153175354,1.8905649185180664,0.6787480711936951,0.8703901767730713,0.8703901767730713,0.0,168.27877807617188,167.0,65400.48046875,0.0,3032.354736328125,1.0,278.5570373535156,282.8591003417969,296.5668334960937,300.8026733398437,293.1499938964844,293.1499938964844,278.8500061035156,38524.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380333423614502,1.0,0.0,0.0,3.6321632862091056,3.632187604904175,8.802864499557472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.8447265625,0.0,1532.2103271484375,1895.4371337890625,0.0,3754.54736328125,0.903406262397766,1.0,0.0,3.0,1.0,0.0
17924940,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.703937292098999,0.5671395063400269,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9373106956481934,0.5132174491882324,0.4866887032985687,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.855538547039032,0.3946999311447143,0.2777094841003418,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8475630879402161,0.3833245933055877,0.3652586638927459,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7242917418479919,0.2341172993183136,1.0673952102661133,285.0041198730469,284.95001220703125,302.22369384765625,293.56573486328125,299.38232421875,297.2404479980469,285.0024719238281,1.0,0.5571779012680054,0.6209518909454346,0.6209518909454346,1.0,1.0,-3.319377422332764,1.42497456073761,1.8944028615951536,0.675337553024292,0.9635794758796692,0.9635794758796692,0.0,167.31881713867188,170.0,64778.56640625,0.0,3029.08544921875,1.0,278.84307861328125,282.9786682128906,296.5428466796875,300.6636657714844,293.1499938964844,293.1499938964844,278.54998779296875,33407.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299758672714232,1.0,0.0,0.0,3.745408058166504,3.745432615280152,9.360339277009188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.5185546875,0.0,1622.023681640625,1895.4371337890625,0.0,3680.920166015625,0.924669861793518,1.0,0.0,3.0,1.0,0.0
17925000,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.703937292098999,0.5671395063400269,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9373106956481934,0.5132174491882324,0.4866887032985687,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.855538547039032,0.3946999311447143,0.2777094841003418,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8475630879402161,0.3833245933055877,0.3652586638927459,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7242917418479919,0.2341172993183136,1.0673952102661133,285.0041198730469,284.95001220703125,302.22369384765625,293.56573486328125,299.38232421875,297.2404479980469,285.0024719238281,1.0,0.5571779012680054,0.6209518909454346,0.6209518909454346,1.0,1.0,-3.319377422332764,1.42497456073761,1.8944028615951536,0.675337553024292,0.9635794758796692,0.9635794758796692,0.0,167.31881713867188,170.0,64778.56640625,0.0,3029.08544921875,1.0,278.84307861328125,282.9786682128906,296.5428466796875,300.6636657714844,293.1499938964844,293.1499938964844,278.54998779296875,33407.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299758672714232,1.0,0.0,0.0,3.745408058166504,3.745432615280152,9.360339277009188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.5185546875,0.0,1622.023681640625,1895.4371337890625,0.0,3680.920166015625,0.924669861793518,1.0,0.0,3.0,1.0,0.0
17925060,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.7021889090538025,0.5684500932693481,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9382889866828918,0.51556795835495,0.4891378879547119,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8551664352416992,0.394836276769638,0.2779802083969116,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8474196195602417,0.3838019669055938,0.3659092485904693,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7237613797187805,0.2339563965797424,1.0673420429229736,284.9052734375,284.95001220703125,302.2619934082031,293.5873413085937,299.3919677734375,297.236572265625,284.9073791503906,1.0,0.5582230091094971,0.6178283095359802,0.6178283095359802,1.0,1.0,-3.3249425888061523,1.4243276119232178,1.9006149768829343,0.6733802556991577,0.8735445141792297,0.8735445141792297,0.0,167.99801635742188,173.0,65537.5859375,0.0,3045.072509765625,1.0,278.5570068359375,282.860595703125,296.6029357910156,300.8407592773437,293.1499938964844,293.1499938964844,278.8500061035156,38466.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366765022277832,1.0,0.0,0.0,3.638276338577272,3.638300657272339,8.832520848045533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.80859375,0.0,1538.560302734375,1895.4371337890625,0.0,3742.18212890625,0.9048697352409364,1.0,0.0,3.0,1.0,0.0
17925120,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.7021889090538025,0.5684500932693481,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9382889866828918,0.51556795835495,0.4891378879547119,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8551664352416992,0.394836276769638,0.2779802083969116,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8474196195602417,0.3838019669055938,0.3659092485904693,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7237613797187805,0.2339563965797424,1.0673420429229736,284.9052734375,284.95001220703125,302.2619934082031,293.5873413085937,299.3919677734375,297.236572265625,284.9073791503906,1.0,0.5582230091094971,0.6178283095359802,0.6178283095359802,1.0,1.0,-3.3249425888061523,1.4243276119232178,1.9006149768829343,0.6733802556991577,0.8735445141792297,0.8735445141792297,0.0,167.99801635742188,173.0,65537.5859375,0.0,3045.072509765625,1.0,278.5570068359375,282.860595703125,296.6029357910156,300.8407592773437,293.1499938964844,293.1499938964844,278.8500061035156,38466.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366765022277832,1.0,0.0,0.0,3.638276338577272,3.638300657272339,8.832520848045533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.80859375,0.0,1538.560302734375,1895.4371337890625,0.0,3742.18212890625,0.9048697352409364,1.0,0.0,3.0,1.0,0.0
17925180,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9990000128746032,0.700901210308075,0.5712295770645142,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9386134147644044,0.5188145041465759,0.4919720888137817,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8543196320533752,0.3957811594009399,0.2784908413887024,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8467754125595093,0.3849453628063202,0.3668254017829895,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7227896451950073,0.2341877967119217,1.067943096160889,285.0141296386719,284.95001220703125,302.3012084960937,293.61151123046875,299.4063720703125,297.2402648925781,285.0125427246094,1.0,0.5600167512893677,0.6147047281265259,0.6147047281265259,1.0,1.0,-3.334124565124512,1.4252506494522097,1.908874034881592,0.672090470790863,0.9752379655838012,0.9752379655838012,0.0,169.32839965820312,161.0,65110.3984375,0.0,3072.742919921875,1.0,278.8431701660156,282.98126220703125,296.589599609375,300.7264099121094,293.1499938964844,293.1499938964844,278.54998779296875,33143.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928857684135437,1.0,0.0,0.0,3.762458562850952,3.7624833583831774,9.445756745662948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.703125,0.0,1639.88916015625,1895.4371337890625,0.0,3670.666015625,0.9283718466758728,1.0,0.0,3.0,1.0,0.0
17925240,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9990000128746032,0.700901210308075,0.5712295770645142,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9386134147644044,0.5188145041465759,0.4919720888137817,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8543196320533752,0.3957811594009399,0.2784908413887024,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8467754125595093,0.3849453628063202,0.3668254017829895,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7227896451950073,0.2341877967119217,1.067943096160889,285.0141296386719,284.95001220703125,302.3012084960937,293.61151123046875,299.4063720703125,297.2402648925781,285.0125427246094,1.0,0.5600167512893677,0.6147047281265259,0.6147047281265259,1.0,1.0,-3.334124565124512,1.4252506494522097,1.908874034881592,0.672090470790863,0.9752379655838012,0.9752379655838012,0.0,169.32839965820312,161.0,65110.3984375,0.0,3072.742919921875,1.0,278.8431701660156,282.98126220703125,296.589599609375,300.7264099121094,293.1499938964844,293.1499938964844,278.54998779296875,33143.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928857684135437,1.0,0.0,0.0,3.762458562850952,3.7624833583831774,9.445756745662948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.703125,0.0,1639.88916015625,1895.4371337890625,0.0,3670.666015625,0.9283718466758728,1.0,0.0,3.0,1.0,0.0
17925300,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9990000128746032,0.6996602416038513,0.5682087540626526,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9415172934532166,0.5200419425964355,0.4933390319347381,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8560270667076111,0.395904541015625,0.2787200510501861,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8485270142555237,0.3852275311946869,0.3672468364238739,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7240132689476013,0.2341268658638,1.0680842399597168,284.8778076171875,284.95001220703125,302.32110595703125,293.62451171875,299.4117126464844,297.2392883300781,284.8737487792969,1.0,0.5590688586235046,0.6131429672241211,0.6131429672241211,1.0,1.0,-3.3331122398376465,1.4230984449386597,1.9100137948989868,0.6703789234161377,0.8841155171394348,0.8841155171394348,0.0,168.27493286132812,161.0,66117.6953125,0.0,3064.518798828125,1.0,278.5951232910156,282.8259582519531,296.6538391113281,300.96875,293.1499938964844,293.1499938964844,278.54998779296875,36972.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345945715904236,1.0,0.0,0.0,3.741541624069214,3.741566896438599,9.341023883280286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.134765625,0.0,1644.8760986328125,1895.4371337890625,0.0,3723.18212890625,0.92441987991333,1.0,0.0,3.0,1.0,0.0
17925360,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9990000128746032,0.6987539529800415,0.5631575584411621,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.945380687713623,0.5210874676704407,0.4942735433578491,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.858462393283844,0.3958431482315063,0.2786490321159363,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8510252237319946,0.385348379611969,0.3673210442066192,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7258061766624451,0.2339413911104202,1.0670695304870603,284.8979187011719,284.95001220703125,302.3411560058594,293.6380310058594,299.41583251953125,297.23651123046875,284.8997802734375,1.0,0.5572592616081238,0.6115346550941467,0.6115346550941467,1.0,1.0,-3.326953649520874,1.4185798168182373,1.9083739519119265,0.6672495603561401,0.8752793073654175,0.8752793073654175,0.0,166.3113250732422,164.0,65773.4765625,0.0,3039.903076171875,1.0,278.5570068359375,282.849365234375,296.65509033203125,300.9128723144531,293.1499938964844,293.1499938964844,278.8500061035156,38595.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93595951795578,1.0,0.0,0.0,3.660756826400757,3.660781383514404,8.942007525547524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.0048828125,0.0,1564.6473388671875,1895.4371337890625,0.0,3735.642333984375,0.9097803831100464,1.0,0.0,3.0,1.0,0.0
