time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925420,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.6994913816452026,0.5592471361160278,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9497424960136414,0.5242802500724792,0.4969446957111358,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8608320355415344,0.3967331349849701,0.2790409922599792,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8535164594650269,0.386437326669693,0.3680781424045563,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7273640632629395,0.2341588139533996,1.0670396089553833,285.00640869140625,284.95001220703125,302.3817443847656,293.6665344238281,299.4296875,297.23974609375,285.0047912597656,1.0,0.556863009929657,0.6083180904388428,0.6083180904388428,1.0,1.0,-3.326784133911133,1.4150410890579224,1.911742925643921,0.6632682085037231,0.9717094898223876,0.9717094898223876,0.0,164.97406005859375,167.0,65141.61328125,0.0,3031.984619140625,1.0,278.84326171875,282.97344970703125,296.6418762207031,300.7839660644531,293.1499938964844,293.1499938964844,278.54998779296875,33448.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275503754615784,1.0,0.0,0.0,3.771315574645996,3.771340370178223,9.490279921919864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.58984375,0.0,1652.651123046875,1895.4371337890625,0.0,3658.667724609375,0.930558443069458,1.0,0.0,3.0,1.0,0.0
17925480,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.6994913816452026,0.5592471361160278,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9497424960136414,0.5242802500724792,0.4969446957111358,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8608320355415344,0.3967331349849701,0.2790409922599792,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8535164594650269,0.386437326669693,0.3680781424045563,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7273640632629395,0.2341588139533996,1.0670396089553833,285.00640869140625,284.95001220703125,302.3817443847656,293.6665344238281,299.4296875,297.23974609375,285.0047912597656,1.0,0.556863009929657,0.6083180904388428,0.6083180904388428,1.0,1.0,-3.326784133911133,1.4150410890579224,1.911742925643921,0.6632682085037231,0.9717094898223876,0.9717094898223876,0.0,164.97406005859375,167.0,65141.61328125,0.0,3031.984619140625,1.0,278.84326171875,282.97344970703125,296.6418762207031,300.7839660644531,293.1499938964844,293.1499938964844,278.54998779296875,33448.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275503754615784,1.0,0.0,0.0,3.771315574645996,3.771340370178223,9.490279921919864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.58984375,0.0,1652.651123046875,1895.4371337890625,0.0,3658.667724609375,0.930558443069458,1.0,0.0,3.0,1.0,0.0
17925540,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9990000128746032,0.6983776092529297,0.5595099925994873,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9510642886161804,0.5262399911880493,0.4990614056587219,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8609662652015686,0.3968326151371002,0.2793040573596954,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8538234233856201,0.3868222236633301,0.3686590194702148,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7272997498512268,0.2340514212846756,1.0672351121902466,284.8918762207031,284.95001220703125,302.4162292480469,293.6918029785156,299.43804931640625,297.2366027832031,284.8957824707031,1.0,0.5575267672538757,0.6056160926818848,0.6056160926818848,1.0,1.0,-3.3308959007263184,1.4138842821121216,1.9170116186141968,0.6610825061798096,0.8770608901977539,0.8770608901977539,0.0,165.2336883544922,167.0,65946.9921875,0.0,3042.444091796875,1.0,278.5623779296875,282.84326171875,296.7129211425781,300.9878234863281,293.1499938964844,293.1499938964844,278.54998779296875,38877.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341223239898682,1.0,0.0,0.0,3.678570032119751,3.6785948276519775,9.02924341517064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.3037109375,0.0,1586.8890380859375,1895.4371337890625,0.0,3718.8681640625,0.9137429594993592,1.0,0.0,3.0,1.0,0.0
17925600,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.6980723738670349,0.5599283576011658,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9510353207588196,0.5266255140304565,0.499393105506897,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8607529401779175,0.3968563377857208,0.279303103685379,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8536562323570251,0.3868979513645172,0.3687123656272888,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7271015048027039,0.2340246438980102,1.0670905113220217,284.90386962890625,284.95001220703125,302.4228515625,293.6967468261719,299.4396667480469,297.2360534667969,284.90606689453125,1.0,0.5577143430709839,0.605101466178894,0.605101466178894,1.0,1.0,-3.331686019897461,1.4136600494384766,1.918026089668274,0.6606597304344177,0.879512369632721,0.879512369632721,0.0,165.4056854248047,185.0,65944.234375,0.0,3045.152099609375,1.0,278.55682373046875,282.8519897460937,296.7112731933594,300.9736328125,293.1499938964844,293.1499938964844,278.8500061035156,38449.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340350031852722,1.0,0.0,0.0,3.667795658111572,3.66782021522522,8.97642735253612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.5537109375,0.0,1571.47119140625,1895.4371337890625,0.0,3718.06982421875,0.9113926887512208,1.0,0.0,3.0,1.0,0.0
17925660,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9990000128746032,0.6954549551010132,0.5753250122070312,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9436041116714478,0.5299617648124695,0.5024398565292358,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8537936210632324,0.3978630602359772,0.2799567282199859,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8470414876937866,0.3880972266197204,0.3698185980319977,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7213363647460938,0.2343166917562484,1.0686994791030884,285.0287780761719,284.95001220703125,302.4642944335937,293.7283630371094,299.4554748535156,297.2402038574219,285.0280456542969,1.0,0.5644101500511169,0.6021144986152649,0.6021144986152649,1.0,1.0,-3.357879638671875,1.4220552444458008,1.935824513435364,0.6627417206764221,0.9956809878349304,0.9956809878349304,0.0,171.7113494873047,188.0,65766.953125,0.0,3138.955078125,1.0,278.8433837890625,282.9843139648437,296.7073669433594,300.87799072265625,293.1499938964844,293.1499938964844,278.54998779296875,32891.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263259768486024,1.0,0.0,0.0,3.797251701354981,3.797276496887207,9.621262506698258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.7041015625,0.0,1679.0535888671875,1895.4371337890625,0.0,3647.41943359375,0.9361484050750732,1.0,0.0,3.0,1.0,0.0
17925720,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9990000128746032,0.6954549551010132,0.5753250122070312,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9436041116714478,0.5299617648124695,0.5024398565292358,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8537936210632324,0.3978630602359772,0.2799567282199859,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8470414876937866,0.3880972266197204,0.3698185980319977,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7213363647460938,0.2343166917562484,1.0686994791030884,285.0287780761719,284.95001220703125,302.4642944335937,293.7283630371094,299.4554748535156,297.2402038574219,285.0280456542969,1.0,0.5644101500511169,0.6021144986152649,0.6021144986152649,1.0,1.0,-3.357879638671875,1.4220552444458008,1.935824513435364,0.6627417206764221,0.9956809878349304,0.9956809878349304,0.0,171.7113494873047,188.0,65766.953125,0.0,3138.955078125,1.0,278.8433837890625,282.9843139648437,296.7073669433594,300.87799072265625,293.1499938964844,293.1499938964844,278.54998779296875,32891.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263259768486024,1.0,0.0,0.0,3.797251701354981,3.797276496887207,9.621262506698258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.7041015625,0.0,1679.0535888671875,1895.4371337890625,0.0,3647.41943359375,0.9361484050750732,1.0,0.0,3.0,1.0,0.0
17925780,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.6880199909210205,0.5890004634857178,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9370729327201844,0.5322956442832947,0.5051159262657166,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.847763180732727,0.3979823887348175,0.280384212732315,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8413541316986084,0.3885481059551239,0.3706687390804291,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7160724997520447,0.2340185493230819,1.0692018270492554,284.9111328125,284.95001220703125,302.5060119628906,293.7611389160156,299.4665222167969,297.23687744140625,284.91326904296875,1.0,0.5695285797119141,0.5991275310516357,0.5991275310516357,1.0,1.0,-3.3797080516815186,1.4282687902450562,1.9514391422271729,0.6644226312637329,0.9056972861289978,0.9056972861289978,0.0,177.41677856445312,191.0,67114.25,0.0,3220.72265625,1.0,278.5565185546875,282.84014892578125,296.78546142578125,301.1160888671875,293.1499938964844,293.1499938964844,278.25,37456.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93479323387146,1.0,0.0,0.0,3.743215322494507,3.743240594863892,9.34938213958958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.439453125,0.0,1650.5439453125,1895.4371337890625,0.0,3724.99658203125,0.9273062348365784,1.0,0.0,3.0,1.0,0.0
17925840,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.6880199909210205,0.5890004634857178,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9370729327201844,0.5322956442832947,0.5051159262657166,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.847763180732727,0.3979823887348175,0.280384212732315,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8413541316986084,0.3885481059551239,0.3706687390804291,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7160724997520447,0.2340185493230819,1.0692018270492554,284.9111328125,284.95001220703125,302.5060119628906,293.7611389160156,299.4665222167969,297.23687744140625,284.91326904296875,1.0,0.5695285797119141,0.5991275310516357,0.5991275310516357,1.0,1.0,-3.3797080516815186,1.4282687902450562,1.9514391422271729,0.6644226312637329,0.9056972861289978,0.9056972861289978,0.0,177.41677856445312,191.0,67114.25,0.0,3220.72265625,1.0,278.5565185546875,282.84014892578125,296.78546142578125,301.1160888671875,293.1499938964844,293.1499938964844,278.25,37456.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93479323387146,1.0,0.0,0.0,3.743215322494507,3.743240594863892,9.34938213958958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.439453125,0.0,1650.5439453125,1895.4371337890625,0.0,3724.99658203125,0.9273062348365784,1.0,0.0,3.0,1.0,0.0
17925900,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.9990000128746032,0.6836572289466858,0.5952547788619995,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.9340322017669678,0.5332930684089661,0.5062055587768555,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.8449451327323914,0.3978803157806396,0.2804228365421295,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.8387106657028198,0.3886219263076782,0.3708815276622772,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7134314179420471,0.2336874157190323,1.0684223175048828,284.83319091796875,284.95001220703125,302.5268859863281,293.77783203125,299.4703369140625,297.2325134277344,284.8372802734375,1.0,0.5717166662216187,0.5976340770721436,0.5976340770721436,1.0,1.0,-3.387908458709717,1.4301249980926514,1.9577834606170648,0.6645644307136536,0.8272094130516052,0.8272094130516052,0.0,179.98373413085938,191.0,67719.9140625,0.0,3254.153076171875,1.0,278.2985534667969,282.7437438964844,296.8173522949219,301.2702941894531,293.1499938964844,293.1499938964844,278.25,41673.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396272897720336,1.0,0.0,0.0,3.63641357421875,3.636438608169556,8.823478765407344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.7626953125,0.0,1560.3994140625,1895.4371337890625,0.0,3769.05517578125,0.9042007327079772,1.0,0.0,3.0,1.0,0.0
17925960,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.6794873476028442,0.6011366844177246,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.931210458278656,0.5344457626342773,0.5072406530380249,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.842313289642334,0.3979165256023407,0.2804242968559265,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8362414240837097,0.3888002336025238,0.3710408210754394,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7108179330825806,0.233372613787651,1.0672404766082764,284.9014892578125,284.95001220703125,302.5478210449219,293.7947082519531,299.4743347167969,297.2294921875,284.9031982421875,1.0,0.5736989378929138,0.5958221554756165,0.5958221554756165,1.0,1.0,-3.3950002193450928,1.4310961961746216,1.9639040231704712,0.6640517711639404,0.8469923138618469,0.8469923138618469,0.0,182.3915405273437,194.0,67560.5078125,0.0,3284.281005859375,1.0,278.25811767578125,282.8001403808594,296.8058776855469,301.18194580078125,293.1499938964844,293.1499938964844,278.54998779296875,39738.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393951892852784,1.0,0.0,0.0,3.554126501083374,3.554150342941284,8.428670525972848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.4267578125,0.0,1456.33544921875,1895.4371337890625,0.0,3766.944091796875,0.8875705599784851,1.0,0.0,3.0,1.0,0.0
17926020,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.997993230819702,0.6730702519416809,0.6069334149360657,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9267905950546264,0.5376850962638855,0.5102367997169495,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8381267786026001,0.3988881707191467,0.2810681760311126,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8322478532791138,0.3898992836475372,0.3720662891864776,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7062339186668396,0.2332043051719665,1.0667123794555664,285.005859375,284.95001220703125,302.589599609375,293.82879638671875,299.4871826171875,297.232666015625,285.0048828125,1.0,0.5772151947021484,0.5921983122825623,0.5921983122825623,1.0,1.0,-3.406944274902344,1.431875705718994,1.9750685691833496,0.6624382138252258,0.9419106245040894,0.9419106245040894,0.0,186.890625,197.0,67216.7578125,0.0,3337.88134765625,1.0,278.5417175292969,282.9169006347656,296.80426025390625,301.0765686035156,293.1499938964844,293.1499938964844,278.25,33520.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308613538742064,1.0,0.0,0.0,3.673115730285645,3.673139333724976,9.002486649478669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.2958984375,0.0,1540.3720703125,1895.4371337890625,0.0,3689.03369140625,0.9087866544723512,1.0,0.0,3.0,1.0,0.0
17926080,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.997993230819702,0.6730702519416809,0.6069334149360657,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9267905950546264,0.5376850962638855,0.5102367997169495,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8381267786026001,0.3988881707191467,0.2810681760311126,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8322478532791138,0.3898992836475372,0.3720662891864776,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7062339186668396,0.2332043051719665,1.0667123794555664,285.005859375,284.95001220703125,302.589599609375,293.82879638671875,299.4871826171875,297.232666015625,285.0048828125,1.0,0.5772151947021484,0.5921983122825623,0.5921983122825623,1.0,1.0,-3.406944274902344,1.431875705718994,1.9750685691833496,0.6624382138252258,0.9419106245040894,0.9419106245040894,0.0,186.890625,197.0,67216.7578125,0.0,3337.88134765625,1.0,278.5417175292969,282.9169006347656,296.80426025390625,301.0765686035156,293.1499938964844,293.1499938964844,278.25,33520.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308613538742064,1.0,0.0,0.0,3.673115730285645,3.673139333724976,9.002486649478669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.2958984375,0.0,1540.3720703125,1895.4371337890625,0.0,3689.03369140625,0.9087866544723512,1.0,0.0,3.0,1.0,0.0
17926140,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.989693284034729,0.6674051284790039,0.6018826365470886,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9197560548782348,0.5398963093757629,0.5127784013748169,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8320735096931458,0.3989639282226562,0.2814549207687378,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8264263272285461,0.3902427554130554,0.3728065192699432,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6998831033706665,0.2326032966375351,1.0656421184539795,284.9127197265625,284.95001220703125,302.6312561035156,293.8631286621094,299.494384765625,297.2276916503906,284.9137878417969,1.0,0.5794559121131897,0.5885745286941528,0.5885745286941528,1.0,1.0,-3.404021739959717,1.425938606262207,1.978083133697509,0.6572680473327637,0.8595746755599976,0.8595746755599976,0.0,192.36460876464844,200.0,67829.5,0.0,3362.956298828125,1.0,278.2575988769531,282.8049011230469,296.8753967285156,301.2642822265625,293.1499938964844,293.1499938964844,278.54998779296875,38371.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368526935577391,1.0,0.0,0.0,3.5647709369659424,3.564794540405273,8.479232178615348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.212890625,0.0,1457.731201171875,1895.4371337890625,0.0,3743.78857421875,0.8884978890419006,1.0,0.0,3.0,1.0,0.0
17926200,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.989693284034729,0.6674051284790039,0.6018826365470886,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9197560548782348,0.5398963093757629,0.5127784013748169,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8320735096931458,0.3989639282226562,0.2814549207687378,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8264263272285461,0.3902427554130554,0.3728065192699432,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6998831033706665,0.2326032966375351,1.0656421184539795,284.9127197265625,284.95001220703125,302.6312561035156,293.8631286621094,299.494384765625,297.2276916503906,284.9137878417969,1.0,0.5794559121131897,0.5885745286941528,0.5885745286941528,1.0,1.0,-3.404021739959717,1.425938606262207,1.978083133697509,0.6572680473327637,0.8595746755599976,0.8595746755599976,0.0,192.36460876464844,200.0,67829.5,0.0,3362.956298828125,1.0,278.2575988769531,282.8049011230469,296.8753967285156,301.2642822265625,293.1499938964844,293.1499938964844,278.54998779296875,38371.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368526935577391,1.0,0.0,0.0,3.5647709369659424,3.564794540405273,8.479232178615348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.212890625,0.0,1457.731201171875,1895.4371337890625,0.0,3743.78857421875,0.8884978890419006,1.0,0.0,3.0,1.0,0.0
17926260,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9841275811195374,0.6644139289855957,0.5988895297050476,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.916217029094696,0.5429366230964661,0.5155512690544128,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8285554647445679,0.3997460305690765,0.2819588184356689,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8230610489845276,0.391185849905014,0.3736653923988342,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6959221959114075,0.2324705570936203,1.065038561820984,285.00244140625,284.95001220703125,302.672607421875,293.8973693847656,299.50689697265625,297.2307434082031,285.0007629394531,1.0,0.5813077092170715,0.5853732824325562,0.5853732824325562,1.0,1.0,-3.404659986495972,1.4220432043075562,1.9826167821884155,0.6531246900558472,0.9461658596992492,0.9461658596992492,0.0,196.0421295166016,203.0,67348.6953125,0.0,3385.847412109375,1.0,278.5425720214844,282.9116516113281,296.8742980957031,301.1580810546875,293.1499938964844,293.1499938964844,278.25,33323.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289264678955078,1.0,0.0,0.0,3.685878038406372,3.685901880264282,9.065154245035956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.927734375,0.0,1553.231201171875,1895.4371337890625,0.0,3671.296875,0.9111751317977904,1.0,0.0,3.0,1.0,0.0
17926320,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9841275811195374,0.6644139289855957,0.5988895297050476,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.916217029094696,0.5429366230964661,0.5155512690544128,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8285554647445679,0.3997460305690765,0.2819588184356689,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8230610489845276,0.391185849905014,0.3736653923988342,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6959221959114075,0.2324705570936203,1.065038561820984,285.00244140625,284.95001220703125,302.672607421875,293.8973693847656,299.50689697265625,297.2307434082031,285.0007629394531,1.0,0.5813077092170715,0.5853732824325562,0.5853732824325562,1.0,1.0,-3.404659986495972,1.4220432043075562,1.9826167821884155,0.6531246900558472,0.9461658596992492,0.9461658596992492,0.0,196.0421295166016,203.0,67348.6953125,0.0,3385.847412109375,1.0,278.5425720214844,282.9116516113281,296.8742980957031,301.1580810546875,293.1499938964844,293.1499938964844,278.25,33323.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289264678955078,1.0,0.0,0.0,3.685878038406372,3.685901880264282,9.065154245035956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.927734375,0.0,1553.231201171875,1895.4371337890625,0.0,3671.296875,0.9111751317977904,1.0,0.0,3.0,1.0,0.0
17926380,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9780266284942628,0.6600383520126343,0.5954530239105225,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9124960899353028,0.5451000928878784,0.5179522037506104,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8248424530029297,0.3997388780117035,0.2822192311286926,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8195277452468872,0.3914815485477447,0.3742710947990417,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6919397711753845,0.232015922665596,1.064246416091919,284.90966796875,284.95001220703125,302.71356201171875,293.9312438964844,299.5144348144531,297.2261047363281,284.91094970703125,1.0,0.5829278230667114,0.5821719765663147,0.5821719765663147,1.0,1.0,-3.4035122394561768,1.4172613620758057,1.986250758171081,0.6487054824829102,0.8618378043174744,0.8618378043174744,0.0,199.7567138671875,206.0,67991.046875,0.0,3404.787841796875,1.0,278.25750732421875,282.80035400390625,296.94415283203125,301.3442687988281,293.1499938964844,293.1499938964844,278.54998779296875,38368.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350239634513856,1.0,0.0,0.0,3.576499462127685,3.5765230655670166,8.535119491170917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.822265625,0.0,1470.2860107421875,1895.4371337890625,0.0,3727.103271484375,0.8910757899284363,1.0,0.0,3.0,1.0,0.0
17926440,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9780266284942628,0.6600383520126343,0.5954530239105225,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9124960899353028,0.5451000928878784,0.5179522037506104,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8248424530029297,0.3997388780117035,0.2822192311286926,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8195277452468872,0.3914815485477447,0.3742710947990417,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6919397711753845,0.232015922665596,1.064246416091919,284.90966796875,284.95001220703125,302.71356201171875,293.9312438964844,299.5144348144531,297.2261047363281,284.91094970703125,1.0,0.5829278230667114,0.5821719765663147,0.5821719765663147,1.0,1.0,-3.4035122394561768,1.4172613620758057,1.986250758171081,0.6487054824829102,0.8618378043174744,0.8618378043174744,0.0,199.7567138671875,206.0,67991.046875,0.0,3404.787841796875,1.0,278.25750732421875,282.80035400390625,296.94415283203125,301.3442687988281,293.1499938964844,293.1499938964844,278.54998779296875,38368.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350239634513856,1.0,0.0,0.0,3.576499462127685,3.5765230655670166,8.535119491170917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.822265625,0.0,1470.2860107421875,1895.4371337890625,0.0,3727.103271484375,0.8910757899284363,1.0,0.0,3.0,1.0,0.0
17926500,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9752398133277892,0.6586345434188843,0.5938833951950073,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9110284447669984,0.5465697050094604,0.519167959690094,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8232517838478088,0.4000619947910309,0.282345175743103,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8180142641067505,0.3918979167938232,0.3745609819889068,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6901868581771851,0.2319500297307968,1.0637459754943848,285.0198974609375,284.95001220703125,302.7338562011719,293.94793701171875,299.52008056640625,297.2272033691406,285.0213928222656,1.0,0.5836595892906189,0.5805713534355164,0.5805713534355164,1.0,1.0,-3.402977705001831,1.4148730039596558,1.9881045818328853,0.646355390548706,0.9401564002037048,0.9401564002037048,0.0,201.38954162597656,206.0,67265.4921875,0.0,3413.052001953125,1.0,278.5004577636719,282.9259033203125,296.9146423339844,301.1539611816406,293.1499938964844,293.1499938964844,278.54998779296875,33944.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291558861732484,1.0,0.0,0.0,3.628698110580444,3.628721475601196,8.786075795796933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.1103515625,0.0,1494.3077392578125,1895.4371337890625,0.0,3673.401611328125,0.9007543325424194,1.0,0.0,3.0,1.0,0.0
17926560,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9732536673545836,0.6573554873466492,0.5928223729133606,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9104318618774414,0.5481597781181335,0.5206985473632812,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8223466277122498,0.4005036056041717,0.2826779782772064,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8171616792678833,0.3924240171909332,0.3750879168510437,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6890935301780701,0.2319903224706649,1.0640208721160889,285.0024108886719,284.95001220703125,302.7539978027344,293.96441650390625,299.52667236328125,297.2296447753906,285.0008239746094,1.0,0.5845012664794922,0.5790839195251465,0.5790839195251465,1.0,1.0,-3.40490460395813,1.4136871099472046,1.9912176132202148,0.644707441329956,0.9494717717170716,0.9494717717170716,0.0,202.6632232666016,209.0,67512.140625,0.0,3424.962158203125,1.0,278.54254150390625,282.90972900390625,296.94195556640625,301.2369689941406,293.1499938964844,293.1499938964844,278.25,33324.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927234947681427,1.0,0.0,0.0,3.696387767791748,3.696411609649658,9.116923820329248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.138671875,0.0,1565.1158447265625,1895.4371337890625,0.0,3655.770751953125,0.9136256575584412,1.0,0.0,3.0,1.0,0.0
17926620,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9673492908477784,0.653111457824707,0.5895156264305115,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9075746536254884,0.550331711769104,0.5230989456176758,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8191878199577332,0.4004914462566376,0.2829248309135437,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8141529560089111,0.3927212953567505,0.3756830394268036,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6857455372810364,0.2315988838672638,1.0634915828704834,284.9085998535156,284.95001220703125,302.79376220703125,293.9966125488281,299.5339050292969,297.2253112792969,284.9099426269531,1.0,0.5860015153884888,0.576108992099762,0.576108992099762,1.0,1.0,-3.4041998386383057,1.4092459678649902,1.994953870773316,0.6405314207077026,0.8639518022537231,0.8639518022537231,0.0,206.0263671875,212.0,68167.28125,0.0,3442.882568359375,1.0,278.2574157714844,282.7972412109375,297.0101013183594,301.4227905273437,293.1499938964844,293.1499938964844,278.54998779296875,38378.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933444619178772,1.0,0.0,0.0,3.5880565643310547,3.588080406188965,8.590370157435245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.1796875,0.0,1482.8310546875,1895.4371337890625,0.0,3712.673828125,0.893639862537384,1.0,0.0,3.0,1.0,0.0
17926680,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9673492908477784,0.653111457824707,0.5895156264305115,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9075746536254884,0.550331711769104,0.5230989456176758,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8191878199577332,0.4004914462566376,0.2829248309135437,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8141529560089111,0.3927212953567505,0.3756830394268036,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6857455372810364,0.2315988838672638,1.0634915828704834,284.9085998535156,284.95001220703125,302.79376220703125,293.9966125488281,299.5339050292969,297.2253112792969,284.9099426269531,1.0,0.5860015153884888,0.576108992099762,0.576108992099762,1.0,1.0,-3.4041998386383057,1.4092459678649902,1.994953870773316,0.6405314207077026,0.8639518022537231,0.8639518022537231,0.0,206.0263671875,212.0,68167.28125,0.0,3442.882568359375,1.0,278.2574157714844,282.7972412109375,297.0101013183594,301.4227905273437,293.1499938964844,293.1499938964844,278.54998779296875,38378.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933444619178772,1.0,0.0,0.0,3.5880565643310547,3.588080406188965,8.590370157435245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.1796875,0.0,1482.8310546875,1895.4371337890625,0.0,3712.673828125,0.893639862537384,1.0,0.0,3.0,1.0,0.0
17926740,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9629399180412292,0.6507440209388733,0.5871269106864929,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9060367345809937,0.5531646013259888,0.525601863861084,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8171045184135437,0.4012007117271423,0.2833239734172821,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8121718168258667,0.3935940265655517,0.3764092624187469,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.683400571346283,0.2316066622734069,1.0633509159088137,285.0061340332031,284.95001220703125,302.8296203613281,294.0251159667969,299.54461669921875,297.2288513183594,285.0042724609375,1.0,0.5873898267745972,0.5733720660209656,0.5733720660209656,1.0,1.0,-3.4055116176605225,1.4059791564941406,1.9995324611663816,0.6368638873100281,0.9518613219261168,0.9518613219261168,0.0,208.5751190185547,212.0,67643.25,0.0,3460.805419921875,1.0,278.5400695800781,282.9107666015625,297.00018310546875,301.3003845214844,293.1499938964844,293.1499938964844,278.54998779296875,33257.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258411526679992,1.0,0.0,0.0,3.700545072555542,3.7005691528320312,9.137443157669622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.60546875,0.0,1569.3250732421875,1895.4371337890625,0.0,3642.963134765625,0.9144774675369264,1.0,0.0,3.0,1.0,0.0
17926800,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9626187086105348,0.6505157351493835,0.5869593024253845,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9059659838676452,0.5534048080444336,0.5258483290672302,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8169764280319214,0.4012590646743774,0.2833784222602844,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8120511174201965,0.3936685025691986,0.3764956593513489,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.683249831199646,0.2316112518310547,1.063422918319702,285.00262451171875,284.95001220703125,302.83270263671875,294.02752685546875,299.5455017089844,297.2290954589844,285.0009765625,1.0,0.587524950504303,0.5731340646743774,0.5731340646743774,1.0,1.0,-3.405863046646118,1.4057941436767578,2.000068664550781,0.6366049647331238,0.952436089515686,0.952436089515686,0.0,208.7738342285156,215.0,67678.8125,0.0,3462.78662109375,1.0,278.5427551269531,282.90771484375,297.0057983398437,301.313232421875,293.1499938964844,293.1499938964844,278.25,33344.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925790548324585,1.0,0.0,0.0,3.70743989944458,3.707463979721069,9.171524766315996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.6318359375,0.0,1577.8382568359375,1895.4371337890625,0.0,3642.498046875,0.9160541296005248,1.0,0.0,3.0,1.0,0.0
17926860,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9566311240196228,0.646347165107727,0.5837200284004211,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9034937024116516,0.5555638074874878,0.5282405614852905,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8140006065368652,0.4012375771999359,0.2836197018623352,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.809197723865509,0.3939574360847473,0.3770841658115387,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6801689267158508,0.2312398552894592,1.062990665435791,284.9075927734375,284.95001220703125,302.8707580566406,294.0568542480469,299.5516357421875,297.22479248046875,284.9090270996094,1.0,0.589006245136261,0.5701708793640137,0.5701708793640137,1.0,1.0,-3.405331611633301,1.4012891054153442,2.004042387008667,0.6323478817939758,0.8658201694488525,0.8658201694488525,0.0,212.07107543945312,218.0,68332.6640625,0.0,3480.7294921875,1.0,278.25732421875,282.7942199707031,297.0709228515625,301.4960632324219,293.1499938964844,293.1499938964844,278.54998779296875,38402.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321184158325196,1.0,0.0,0.0,3.599010705947876,3.599034786224365,8.642902002975461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.1875,0.0,1494.9010009765625,1895.4371337890625,0.0,3700.543701171875,0.8960810303688049,1.0,0.0,3.0,1.0,0.0
17926920,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9566311240196228,0.646347165107727,0.5837200284004211,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9034937024116516,0.5555638074874878,0.5282405614852905,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8140006065368652,0.4012375771999359,0.2836197018623352,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.809197723865509,0.3939574360847473,0.3770841658115387,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6801689267158508,0.2312398552894592,1.062990665435791,284.9075927734375,284.95001220703125,302.8707580566406,294.0568542480469,299.5516357421875,297.22479248046875,284.9090270996094,1.0,0.589006245136261,0.5701708793640137,0.5701708793640137,1.0,1.0,-3.405331611633301,1.4012891054153442,2.004042387008667,0.6323478817939758,0.8658201694488525,0.8658201694488525,0.0,212.07107543945312,218.0,68332.6640625,0.0,3480.7294921875,1.0,278.25732421875,282.7942199707031,297.0709228515625,301.4960632324219,293.1499938964844,293.1499938964844,278.54998779296875,38402.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321184158325196,1.0,0.0,0.0,3.599010705947876,3.599034786224365,8.642902002975461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.1875,0.0,1494.9010009765625,1895.4371337890625,0.0,3700.543701171875,0.8960810303688049,1.0,0.0,3.0,1.0,0.0
17926980,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9518462419509888,0.6438230872154236,0.5812230110168457,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9021150469779968,0.5586332678794861,0.5309809446334839,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8118921518325806,0.4020006656646728,0.2840670347213745,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8071800470352173,0.3948996961116791,0.3778883814811706,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6778507828712463,0.231266051530838,1.0629785060882568,285.0028686523437,284.95001220703125,302.90771484375,294.0842590332031,299.56207275390625,297.2286682128906,285.001220703125,1.0,0.5905217528343201,0.5672076940536499,0.5672076940536499,1.0,1.0,-3.4071054458618164,1.3977395296096802,2.0093657970428467,0.6283239722251892,0.9549756646156312,0.9549756646156312,0.0,214.7909240722656,221.0,67823.6796875,0.0,3500.759765625,1.0,278.5428161621094,282.9058532714844,297.0632019042969,301.3818359375,293.1499938964844,293.1499938964844,278.25,33370.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245955348014832,1.0,0.0,0.0,3.71703577041626,3.717060089111328,9.219062917509292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.9736328125,0.0,1589.0037841796875,1895.4371337890625,0.0,3631.507080078125,0.9182370901107788,1.0,0.0,3.0,1.0,0.0
17927040,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9518462419509888,0.6438230872154236,0.5812230110168457,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9021150469779968,0.5586332678794861,0.5309809446334839,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8118921518325806,0.4020006656646728,0.2840670347213745,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8071800470352173,0.3948996961116791,0.3778883814811706,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6778507828712463,0.231266051530838,1.0629785060882568,285.0028686523437,284.95001220703125,302.90771484375,294.0842590332031,299.56207275390625,297.2286682128906,285.001220703125,1.0,0.5905217528343201,0.5672076940536499,0.5672076940536499,1.0,1.0,-3.4071054458618164,1.3977395296096802,2.0093657970428467,0.6283239722251892,0.9549756646156312,0.9549756646156312,0.0,214.7909240722656,221.0,67823.6796875,0.0,3500.759765625,1.0,278.5428161621094,282.9058532714844,297.0632019042969,301.3818359375,293.1499938964844,293.1499938964844,278.25,33370.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245955348014832,1.0,0.0,0.0,3.71703577041626,3.717060089111328,9.219062917509292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.9736328125,0.0,1589.0037841796875,1895.4371337890625,0.0,3631.507080078125,0.9182370901107788,1.0,0.0,3.0,1.0,0.0
17927100,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9492942690849304,0.6418299674987793,0.5799078345298767,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9013517498970032,0.5597656965255737,0.5323496460914612,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8107773661613464,0.4020471572875976,0.2843014001846313,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8061107993125916,0.3950962424278259,0.378311812877655,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6766894459724426,0.2311361581087112,1.0631893873214722,284.87567138671875,284.95001220703125,302.92578125,294.0971374511719,299.5649719238281,297.2272033691406,284.8735046386719,1.0,0.5913283824920654,0.565726101398468,0.565726101398468,1.0,1.0,-3.40822172164917,1.3960167169570925,2.012205123901367,0.626455545425415,0.8670002818107605,0.8670002818107605,0.0,216.2542419433593,221.0,68746.515625,0.0,3511.91455078125,1.0,278.2962951660156,282.7615966796875,297.12408447265625,301.6183166503906,293.1499938964844,293.1499938964844,278.25,37546.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299309849739076,1.0,0.0,0.0,3.683438777923584,3.683463335037232,9.053159715222136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.8984375,0.0,1582.36376953125,1895.4371337890625,0.0,3680.508544921875,0.9117340445518494,1.0,0.0,3.0,1.0,0.0
17927160,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9458096027374268,0.6397355198860168,0.5780565142631531,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8998725414276123,0.5607724189758301,0.5333592891693115,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8089976906776428,0.4019681811332702,0.2843027114868164,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8043888807296753,0.3951770067214966,0.3784683048725128,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6749595999717712,0.2309037894010543,1.0625919103622437,284.9065246582031,284.95001220703125,302.9435119628906,294.1094665527344,299.5668640136719,297.2243347167969,284.9081420898437,1.0,0.5920010805130005,0.5642796754837036,0.5642796754837036,1.0,1.0,-3.4066829681396484,1.3931729793548584,2.01350998878479,0.624010443687439,0.8671787977218628,0.8671787977218628,0.0,218.0753173828125,224.0,68465.0234375,0.0,3518.886962890625,1.0,278.2574157714844,282.7913818359375,297.1241455078125,301.5601501464844,293.1499938964844,293.1499938964844,278.54998779296875,38454.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310203790664672,1.0,0.0,0.0,3.6080806255340576,3.608104705810547,8.686518526701548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.59765625,0.0,1505.184326171875,1895.4371337890625,0.0,3690.49072265625,0.8981244564056396,1.0,0.0,3.0,1.0,0.0
17927220,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9410252571105956,0.6372863054275513,0.5756226778030396,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8986104726791382,0.5638318657875061,0.5360855460166931,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.806934118270874,0.4027242362499237,0.2847427129745483,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.802440345287323,0.3961113691329956,0.3792624175548553,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6727810502052307,0.2309381812810897,1.0626124143600464,285.0028686523437,284.95001220703125,302.9779968261719,294.13214111328125,299.5760192871094,297.2282409667969,285.0011901855469,1.0,0.593515932559967,0.56138676404953,0.56138676404953,1.0,1.0,-3.408534049987793,1.3895998001098633,2.0189342498779297,0.6199716329574585,0.9568548798561096,0.9568548798561096,0.0,220.7918701171875,227.0,67934.703125,0.0,3539.10888671875,1.0,278.5429077148437,282.90386962890625,297.11181640625,301.4398193359375,293.1499938964844,293.1499938964844,278.25,33403.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923650562763214,1.0,0.0,0.0,3.724860429763794,3.7248847484588623,9.25791709960322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.0498046875,0.0,1598.237548828125,1895.4371337890625,0.0,3622.809326171875,0.9200257062911988,1.0,0.0,3.0,1.0,0.0
