time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927280,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9410252571105956,0.6372863054275513,0.5756226778030396,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8986104726791382,0.5638318657875061,0.5360855460166931,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.806934118270874,0.4027242362499237,0.2847427129745483,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.802440345287323,0.3961113691329956,0.3792624175548553,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6727810502052307,0.2309381812810897,1.0626124143600464,285.0028686523437,284.95001220703125,302.9779968261719,294.13214111328125,299.5760192871094,297.2282409667969,285.0011901855469,1.0,0.593515932559967,0.56138676404953,0.56138676404953,1.0,1.0,-3.408534049987793,1.3895998001098633,2.0189342498779297,0.6199716329574585,0.9568548798561096,0.9568548798561096,0.0,220.7918701171875,227.0,67934.703125,0.0,3539.10888671875,1.0,278.5429077148437,282.90386962890625,297.11181640625,301.4398193359375,293.1499938964844,293.1499938964844,278.25,33403.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923650562763214,1.0,0.0,0.0,3.724860429763794,3.7248847484588623,9.25791709960322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.0498046875,0.0,1598.237548828125,1895.4371337890625,0.0,3622.809326171875,0.9200257062911988,1.0,0.0,3.0,1.0,0.0
17927340,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9350359439849854,0.6332837343215942,0.5725299715995789,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8965031504631042,0.5659464597702026,0.5384442806243896,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8040732741355896,0.4026772081851959,0.2849707007408142,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7997710108757019,0.3963752388954162,0.3798314034938812,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6700537204742432,0.2305823862552642,1.0622566938400269,284.9058532714844,284.95001220703125,303.01104736328125,294.1520080566406,299.5793151855469,297.223876953125,284.9073181152344,1.0,0.5949958562850952,0.5584938526153564,0.5584938526153564,1.0,1.0,-3.408191442489624,1.3849698305130005,2.023221731185913,0.6155993938446045,0.8682516813278198,0.8682516813278198,0.0,224.07644653320312,230.0,68561.859375,0.0,3557.4306640625,1.0,278.2572021484375,282.78863525390625,297.1673278808594,301.6116638183594,293.1499938964844,293.1499938964844,278.54998779296875,38472.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930209755897522,1.0,0.0,0.0,3.6152923107147217,3.61531662940979,8.721278277334932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.70703125,0.0,1513.221435546875,1895.4371337890625,0.0,3683.0634765625,0.8997370004653931,1.0,0.0,3.0,1.0,0.0
17927400,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9350359439849854,0.6332837343215942,0.5725299715995789,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8965031504631042,0.5659464597702026,0.5384442806243896,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8040732741355896,0.4026772081851959,0.2849707007408142,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7997710108757019,0.3963752388954162,0.3798314034938812,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6700537204742432,0.2305823862552642,1.0622566938400269,284.9058532714844,284.95001220703125,303.01104736328125,294.1520080566406,299.5793151855469,297.223876953125,284.9073181152344,1.0,0.5949958562850952,0.5584938526153564,0.5584938526153564,1.0,1.0,-3.408191442489624,1.3849698305130005,2.023221731185913,0.6155993938446045,0.8682516813278198,0.8682516813278198,0.0,224.07644653320312,230.0,68561.859375,0.0,3557.4306640625,1.0,278.2572021484375,282.78863525390625,297.1673278808594,301.6116638183594,293.1499938964844,293.1499938964844,278.54998779296875,38472.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930209755897522,1.0,0.0,0.0,3.6152923107147217,3.61531662940979,8.721278277334932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.70703125,0.0,1513.221435546875,1895.4371337890625,0.0,3683.0634765625,0.8997370004653931,1.0,0.0,3.0,1.0,0.0
17927460,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9303513765335084,0.630915105342865,0.5701671242713928,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8953400254249573,0.5689924955368042,0.5411544442176819,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8020691275596619,0.403423398733139,0.2854010462760925,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7979247570037842,0.3973006904125213,0.3806152045726776,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6680041551589966,0.230623722076416,1.0623058080673218,285.00262451171875,284.95001220703125,303.04248046875,294.1687316894531,299.5870666503906,297.227783203125,285.0009460449219,1.0,0.5965107083320618,0.555690586566925,0.555690586566925,1.0,1.0,-3.41011905670166,1.3814080953598022,2.0287110805511475,0.6115677952766418,0.9579015970230104,0.9579015970230104,0.0,226.7914581298828,233.0,68000.671875,0.0,3577.855712890625,1.0,278.5429382324219,282.9018249511719,297.1492004394531,301.48388671875,293.1499938964844,293.1499938964844,278.25,33439.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229936003684998,1.0,0.0,0.0,3.730278491973877,3.730302810668945,9.284869406656072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.4072265625,0.0,1604.750244140625,1895.4371337890625,0.0,3616.759521484375,0.9212709069252014,1.0,0.0,3.0,1.0,0.0
17927520,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9303513765335084,0.630915105342865,0.5701671242713928,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8953400254249573,0.5689924955368042,0.5411544442176819,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8020691275596619,0.403423398733139,0.2854010462760925,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7979247570037842,0.3973006904125213,0.3806152045726776,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6680041551589966,0.230623722076416,1.0623058080673218,285.00262451171875,284.95001220703125,303.04248046875,294.1687316894531,299.5870666503906,297.227783203125,285.0009460449219,1.0,0.5965107083320618,0.555690586566925,0.555690586566925,1.0,1.0,-3.41011905670166,1.3814080953598022,2.0287110805511475,0.6115677952766418,0.9579015970230104,0.9579015970230104,0.0,226.7914581298828,233.0,68000.671875,0.0,3577.855712890625,1.0,278.5429382324219,282.9018249511719,297.1492004394531,301.48388671875,293.1499938964844,293.1499938964844,278.25,33439.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229936003684998,1.0,0.0,0.0,3.730278491973877,3.730302810668945,9.284869406656072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.4072265625,0.0,1604.750244140625,1895.4371337890625,0.0,3616.759521484375,0.9212709069252014,1.0,0.0,3.0,1.0,0.0
17927580,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9245449900627136,0.6270045638084412,0.5671548247337341,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8933553099632263,0.571081280708313,0.5434921383857727,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7993245720863342,0.4033611714839935,0.2856212556362152,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7953805327415466,0.3975516855716705,0.3811734914779663,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6654312014579773,0.2302745580673217,1.0619794130325315,284.9051208496094,284.95001220703125,303.0722351074219,294.1820373535156,299.5888061523437,297.2233581542969,284.9066162109375,1.0,0.5979913473129272,0.5528873205184937,0.5528873205184937,1.0,1.0,-3.4098610877990723,1.3768075704574585,2.033053636550904,0.6072114706039429,0.8686126470565796,0.8686126470565796,0.0,230.0754547119141,236.0,68604.21875,0.0,3596.38037109375,1.0,278.2571716308594,282.78619384765625,297.1981201171875,301.6478271484375,293.1499938964844,293.1499938964844,278.54998779296875,38515.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297014474868774,1.0,0.0,0.0,3.6194138526916495,3.61943793296814,8.741174042370403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.47265625,0.0,1518.069091796875,1895.4371337890625,0.0,3678.404541015625,0.9006814360618591,1.0,0.0,3.0,1.0,0.0
17927640,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9245449900627136,0.6270045638084412,0.5671548247337341,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8933553099632263,0.571081280708313,0.5434921383857727,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7993245720863342,0.4033611714839935,0.2856212556362152,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7953805327415466,0.3975516855716705,0.3811734914779663,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6654312014579773,0.2302745580673217,1.0619794130325315,284.9051208496094,284.95001220703125,303.0722351074219,294.1820373535156,299.5888061523437,297.2233581542969,284.9066162109375,1.0,0.5979913473129272,0.5528873205184937,0.5528873205184937,1.0,1.0,-3.4098610877990723,1.3768075704574585,2.033053636550904,0.6072114706039429,0.8686126470565796,0.8686126470565796,0.0,230.0754547119141,236.0,68604.21875,0.0,3596.38037109375,1.0,278.2571716308594,282.78619384765625,297.1981201171875,301.6478271484375,293.1499938964844,293.1499938964844,278.54998779296875,38515.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297014474868774,1.0,0.0,0.0,3.6194138526916495,3.61943793296814,8.741174042370403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.47265625,0.0,1518.069091796875,1895.4371337890625,0.0,3678.404541015625,0.9006814360618591,1.0,0.0,3.0,1.0,0.0
17927700,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9218761324882508,0.6257902979850769,0.5657554864883423,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8924954533576965,0.5725306868553162,0.5446679592132568,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7980589866638184,0.4036597311496734,0.2857201695442199,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7942125797271729,0.3979502022266388,0.381434679031372,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6642113327980042,0.2302467226982116,1.0616354942321775,285.0184936523437,284.95001220703125,303.0864562988281,294.1872863769531,299.5914306640625,297.2245788574219,285.0201721191406,1.0,0.5986858010292053,0.5514856576919556,0.5514856576919556,1.0,1.0,-3.409604549407959,1.3744417428970337,2.035162687301636,0.6048575639724731,0.9480924010276794,0.9480924010276794,0.0,231.5995941162109,236.0,67811.375,0.0,3604.662841796875,1.0,278.50146484375,282.91510009765625,297.1575927734375,301.4420166015625,293.1499938964844,293.1499938964844,278.54998779296875,34128.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242091178894044,1.0,0.0,0.0,3.667681455612183,3.6677052974700928,8.975869150162907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.505859375,0.0,1538.86083984375,1895.4371337890625,0.0,3627.950927734375,0.9096055626869202,1.0,0.0,3.0,1.0,0.0
17927760,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.920064091682434,0.6247137188911438,0.5648615956306458,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8922743201255798,0.5741083025932312,0.5461817979812622,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.797407329082489,0.4040921628475189,0.2860393822193146,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7936241626739502,0.3984657227993011,0.3819455504417419,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6634987592697144,0.2303218096494674,1.0620559453964231,285.0022277832031,284.95001220703125,303.10015869140625,294.19158935546875,299.59478759765625,297.22723388671875,285.0006103515625,1.0,0.5995062589645386,0.5501090884208679,0.5501090884208679,1.0,1.0,-3.4118518829345703,1.3731662034988403,2.0386855602264404,0.6030821204185486,0.9580257534980774,0.9580257534980774,0.0,232.79278564453125,239.0,68010.984375,0.0,3617.002685546875,1.0,278.5428466796875,282.8998718261719,297.1728820800781,301.51080322265625,293.1499938964844,293.1499938964844,278.25,33472.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226783514022828,1.0,0.0,0.0,3.732424736022949,3.7324490547180176,9.295556537836092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.46875,0.0,1607.480712890625,1895.4371337890625,0.0,3613.85498046875,0.9218541979789734,1.0,0.0,3.0,1.0,0.0
17927820,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.914590060710907,0.6208975911140442,0.5619310140609741,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8903998732566833,0.5761702060699463,0.5484961867332458,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7947787046432495,0.4040157794952392,0.2862502932548523,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7911964654922485,0.3987043499946594,0.3824926614761352,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6610701084136963,0.2299792468547821,1.06175696849823,284.904541015625,284.95001220703125,303.1261291503906,294.1970520019531,299.5947265625,297.2227783203125,284.9060363769531,1.0,0.6009867787361145,0.5473559498786926,0.5473559498786926,1.0,1.0,-3.411672353744507,1.368539333343506,2.043133020401001,0.598669707775116,0.8682111501693726,0.8682111501693726,0.0,236.0757598876953,242.0,68582.1171875,0.0,3635.716796875,1.0,278.25714111328125,282.7840576171875,297.2139587402344,301.66510009765625,293.1499938964844,293.1499938964844,278.54998779296875,38564.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295491576194764,1.0,0.0,0.0,3.619943141937256,3.619967222213745,8.743730859350762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.1787109375,0.0,1519.012939453125,1895.4371337890625,0.0,3677.008056640625,0.9008352756500244,1.0,0.0,3.0,1.0,0.0
17927880,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.914590060710907,0.6208975911140442,0.5619310140609741,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8903998732566833,0.5761702060699463,0.5484961867332458,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7947787046432495,0.4040157794952392,0.2862502932548523,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7911964654922485,0.3987043499946594,0.3824926614761352,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6610701084136963,0.2299792468547821,1.06175696849823,284.904541015625,284.95001220703125,303.1261291503906,294.1970520019531,299.5947265625,297.2227783203125,284.9060363769531,1.0,0.6009867787361145,0.5473559498786926,0.5473559498786926,1.0,1.0,-3.411672353744507,1.368539333343506,2.043133020401001,0.598669707775116,0.8682111501693726,0.8682111501693726,0.0,236.0757598876953,242.0,68582.1171875,0.0,3635.716796875,1.0,278.25714111328125,282.7840576171875,297.2139587402344,301.66510009765625,293.1499938964844,293.1499938964844,278.54998779296875,38564.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295491576194764,1.0,0.0,0.0,3.619943141937256,3.619967222213745,8.743730859350762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.1787109375,0.0,1519.012939453125,1895.4371337890625,0.0,3677.008056640625,0.9008352756500244,1.0,0.0,3.0,1.0,0.0
17927940,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.910444676876068,0.6186861991882324,0.5597116351127625,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8893973231315613,0.5791769623756409,0.5511659979820251,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7929500341415405,0.4047357439994812,0.2866601943969726,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7895284295082092,0.3996076583862304,0.3832545876502991,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6592504978179932,0.2300324738025665,1.0618621110916138,285.0009765625,284.95001220703125,303.1499938964844,294.1981506347656,299.5987548828125,297.2266540527344,284.9992980957031,1.0,0.6025016903877258,0.5446028113365173,0.5446028113365173,1.0,1.0,-3.413740396499634,1.3648295402526855,2.048910856246948,0.5944356918334961,0.9567350149154664,0.9567350149154664,0.0,238.7916259765625,245.0,67956.2109375,0.0,3656.55078125,1.0,278.54296875,282.8971252441406,297.1805419921875,301.5181579589844,293.1499938964844,293.1499938964844,278.25,33524.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227280020713806,1.0,0.0,0.0,3.7318766117095934,3.731900930404663,9.292826916862396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.142578125,0.0,1607.24755859375,1895.4371337890625,0.0,3614.312744140625,0.9216846227645874,1.0,0.0,3.0,1.0,0.0
17928000,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.910444676876068,0.6186861991882324,0.5597116351127625,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8893973231315613,0.5791769623756409,0.5511659979820251,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7929500341415405,0.4047357439994812,0.2866601943969726,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7895284295082092,0.3996076583862304,0.3832545876502991,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6592504978179932,0.2300324738025665,1.0618621110916138,285.0009765625,284.95001220703125,303.1499938964844,294.1981506347656,299.5987548828125,297.2266540527344,284.9992980957031,1.0,0.6025016903877258,0.5446028113365173,0.5446028113365173,1.0,1.0,-3.413740396499634,1.3648295402526855,2.048910856246948,0.5944356918334961,0.9567350149154664,0.9567350149154664,0.0,238.7916259765625,245.0,67956.2109375,0.0,3656.55078125,1.0,278.54296875,282.8971252441406,297.1805419921875,301.5181579589844,293.1499938964844,293.1499938964844,278.25,33524.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227280020713806,1.0,0.0,0.0,3.7318766117095934,3.731900930404663,9.292826916862396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.142578125,0.0,1607.24755859375,1895.4371337890625,0.0,3614.312744140625,0.9216846227645874,1.0,0.0,3.0,1.0,0.0
17928060,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9022554755210876,0.612998902797699,0.5555576682090759,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8844391703605652,0.5790948867797852,0.5519940257072449,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7872837781906128,0.402541846036911,0.2857810854911804,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7840367555618286,0.397652119398117,0.3822821974754333,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6536303758621216,0.2273730337619781,1.0540025234222412,284.8941650390625,284.95001220703125,303.1726989746094,294.1953430175781,299.5838623046875,297.2015686035156,284.8955993652344,1.0,0.6030640602111816,0.5418874025344849,0.5418874025344849,1.0,1.0,-3.398092269897461,1.3535081148147583,2.044584035873413,0.5870169997215271,0.8572766184806824,0.8572766184806824,0.0,244.0224609375,248.0,68154.6171875,0.0,3649.385986328125,1.0,278.257568359375,282.7786560058594,297.2106628417969,301.6456604003906,293.1499938964844,293.1499938964844,278.54998779296875,39142.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929413914680481,1.0,0.0,0.0,3.6013379096984863,3.601361989974976,8.654082535031193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.423828125,0.0,1502.9033203125,1895.4371337890625,0.0,3675.767822265625,0.8969731330871582,1.0,0.0,3.0,1.0,0.0
17928120,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9022554755210876,0.612998902797699,0.5555576682090759,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8844391703605652,0.5790948867797852,0.5519940257072449,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7872837781906128,0.402541846036911,0.2857810854911804,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7840367555618286,0.397652119398117,0.3822821974754333,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6536303758621216,0.2273730337619781,1.0540025234222412,284.8941650390625,284.95001220703125,303.1726989746094,294.1953430175781,299.5838623046875,297.2015686035156,284.8955993652344,1.0,0.6030640602111816,0.5418874025344849,0.5418874025344849,1.0,1.0,-3.398092269897461,1.3535081148147583,2.044584035873413,0.5870169997215271,0.8572766184806824,0.8572766184806824,0.0,244.0224609375,248.0,68154.6171875,0.0,3649.385986328125,1.0,278.257568359375,282.7786560058594,297.2106628417969,301.6456604003906,293.1499938964844,293.1499938964844,278.54998779296875,39142.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929413914680481,1.0,0.0,0.0,3.6013379096984863,3.601361989974976,8.654082535031193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.423828125,0.0,1502.9033203125,1895.4371337890625,0.0,3675.767822265625,0.8969731330871582,1.0,0.0,3.0,1.0,0.0
17928180,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8970922827720642,0.6099234819412231,0.5524633526802063,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8818715214729309,0.5809143781661987,0.5534290075302124,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7838642001152039,0.40216064453125,0.2853243947029114,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7806842923164368,0.3973024189472198,0.3817358314990997,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.649765133857727,0.2259796112775802,1.0470033884048462,284.9859619140625,284.95001220703125,303.1951904296875,294.189453125,299.5809326171875,297.1963195800781,284.98468017578125,1.0,0.6033050417900085,0.5391719937324524,0.5391719937324524,1.0,1.0,-3.3864550590515137,1.3439228534698486,2.042531967163086,0.5798584818840027,0.9345142841339112,0.9345142841339112,0.0,247.28323364257807,251.0,67191.6640625,0.0,3640.4736328125,1.0,278.54229736328125,282.8929748535156,297.1667785644531,301.46356201171875,293.1499938964844,293.1499938964844,278.25,34143.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214900135993958,1.0,0.0,0.0,3.691946029663086,3.691970109939575,9.095027166949876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.70703125,0.0,1566.2913818359375,1895.4371337890625,0.0,3602.90283203125,0.913170576095581,1.0,0.0,3.0,1.0,0.0
17928240,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8970922827720642,0.6099234819412231,0.5524633526802063,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8818715214729309,0.5809143781661987,0.5534290075302124,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7838642001152039,0.40216064453125,0.2853243947029114,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7806842923164368,0.3973024189472198,0.3817358314990997,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.649765133857727,0.2259796112775802,1.0470033884048462,284.9859619140625,284.95001220703125,303.1951904296875,294.189453125,299.5809326171875,297.1963195800781,284.98468017578125,1.0,0.6033050417900085,0.5391719937324524,0.5391719937324524,1.0,1.0,-3.3864550590515137,1.3439228534698486,2.042531967163086,0.5798584818840027,0.9345142841339112,0.9345142841339112,0.0,247.28323364257807,251.0,67191.6640625,0.0,3640.4736328125,1.0,278.54229736328125,282.8929748535156,297.1667785644531,301.46356201171875,293.1499938964844,293.1499938964844,278.25,34143.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214900135993958,1.0,0.0,0.0,3.691946029663086,3.691970109939575,9.095027166949876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.70703125,0.0,1566.2913818359375,1895.4371337890625,0.0,3602.90283203125,0.913170576095581,1.0,0.0,3.0,1.0,0.0
17928300,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8949443697929382,0.6078764200210571,0.5510280728340149,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8810452818870544,0.581592857837677,0.5543290376663208,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7826346158981323,0.4018369913101196,0.2852625548839569,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7794850468635559,0.3970498442649841,0.3816844224929809,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6483572721481323,0.2253554016351699,1.0447163581848145,284.86505126953125,284.95001220703125,303.20635986328125,294.1854248046875,299.5787658691406,297.1925964355469,284.8641052246094,1.0,0.6035377979278564,0.5378142595291138,0.5378142595291138,1.0,1.0,-3.3829286098480225,1.340070724487305,2.0428578853607178,0.5768595933914185,0.8459070920944214,0.8459070920944214,0.0,248.64508056640625,251.0,67830.171875,0.0,3639.933837890625,1.0,278.2970275878906,282.7582397460937,297.2093505859375,301.6640930175781,293.1499938964844,293.1499938964844,278.25,38751.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264438152313232,1.0,0.0,0.0,3.635442733764648,3.635467052459717,8.818767582852161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.7666015625,0.0,1537.534912109375,1895.4371337890625,0.0,3648.5029296875,0.901682198047638,1.0,0.0,3.0,1.0,0.0
17928360,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8923215270042419,0.6058467626571655,0.5491846799850464,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8798297643661499,0.5822566151618958,0.5549615025520325,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7810424566268921,0.4014966189861297,0.2850433886051178,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7779573798179626,0.3967897295951843,0.3814677000045776,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6467295289039612,0.2247443199157714,1.0421582460403442,284.9040832519531,284.95001220703125,303.2174987792969,294.1806945800781,299.5770263671875,297.1887512207031,284.9051513671875,1.0,0.6037095189094543,0.5366814136505127,0.5366814136505127,1.0,1.0,-3.377871036529541,1.335928201675415,2.041942834854126,0.5738641023635864,0.8500575423240662,0.8500575423240662,0.0,250.2378387451172,254.0,67392.765625,0.0,3637.07421875,1.0,278.2578430175781,282.79559326171875,297.1916198730469,301.57427978515625,293.1499938964844,293.1499938964844,278.54998779296875,39088.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927107572555542,1.0,0.0,0.0,3.5490834712982178,3.549107074737549,8.404767868341878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.080078125,0.0,1446.2337646484375,1895.4371337890625,0.0,3654.600830078125,0.8855971097946167,1.0,0.0,3.0,1.0,0.0
17928420,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8888934254646301,0.6034096479415894,0.5467888712882996,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8789288997650146,0.5847002863883972,0.5570949912071228,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7793188095092773,0.4017869532108307,0.2851485013961792,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7762929201126099,0.3971264660358429,0.3816755712032318,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6446846723556519,0.2241573929786682,1.0391924381256104,284.991455078125,284.95001220703125,303.2396240234375,294.1693115234375,299.5803527832031,297.1918029785156,284.9901428222656,1.0,0.6043988466262817,0.5344157814979553,0.5344157814979553,1.0,1.0,-3.374354600906372,1.3304784297943115,2.0438761711120605,0.5691105723381042,0.9288287162780762,0.9288287162780762,0.0,252.4999237060547,257.0,66643.03125,0.0,3641.76708984375,1.0,278.5419616699219,282.9020690917969,297.1478271484375,301.40704345703125,293.1499938964844,293.1499938964844,278.25,33848.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194722771644592,1.0,0.0,0.0,3.6540777683258057,3.6541013717651367,8.909408393265039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.1259765625,0.0,1521.5958251953125,1895.4371337890625,0.0,3584.287353515625,0.9044457674026488,1.0,0.0,3.0,1.0,0.0
17928480,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8888934254646301,0.6034096479415894,0.5467888712882996,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8789288997650146,0.5847002863883972,0.5570949912071228,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7793188095092773,0.4017869532108307,0.2851485013961792,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7762929201126099,0.3971264660358429,0.3816755712032318,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6446846723556519,0.2241573929786682,1.0391924381256104,284.991455078125,284.95001220703125,303.2396240234375,294.1693115234375,299.5803527832031,297.1918029785156,284.9901428222656,1.0,0.6043988466262817,0.5344157814979553,0.5344157814979553,1.0,1.0,-3.374354600906372,1.3304784297943115,2.0438761711120605,0.5691105723381042,0.9288287162780762,0.9288287162780762,0.0,252.4999237060547,257.0,66643.03125,0.0,3641.76708984375,1.0,278.5419616699219,282.9020690917969,297.1478271484375,301.40704345703125,293.1499938964844,293.1499938964844,278.25,33848.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194722771644592,1.0,0.0,0.0,3.6540777683258057,3.6541013717651367,8.909408393265039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.1259765625,0.0,1521.5958251953125,1895.4371337890625,0.0,3584.287353515625,0.9044457674026488,1.0,0.0,3.0,1.0,0.0
17928540,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8846073150634766,0.5996277332305908,0.5438143610954285,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8773131370544434,0.5862806439399719,0.5589077472686768,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7769789099693298,0.4013963937759399,0.2850991487503052,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7740638852119446,0.3969071507453918,0.381744772195816,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6423401832580566,0.2233351618051529,1.036514163017273,284.9086303710937,284.95001220703125,303.2615661621094,294.15545654296875,299.57891845703125,297.1875915527344,284.9094543457031,1.0,0.6052212715148926,0.5321500897407532,0.5321500897407532,1.0,1.0,-3.369767427444458,1.3245130777359009,2.045254230499268,0.5642898678779602,0.8474701642990112,0.8474701642990112,0.0,255.41818237304688,260.0,66945.46875,0.0,3647.65185546875,1.0,278.25787353515625,282.8017272949219,297.1697998046875,301.5233154296875,293.1499938964844,293.1499938964844,278.54998779296875,38803.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925849676132202,1.0,0.0,0.0,3.521167993545532,3.521191358566284,8.273071898656781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.7255859375,0.0,1414.7373046875,1895.4371337890625,0.0,3643.041748046875,0.8792241811752319,1.0,0.0,3.0,1.0,0.0
17928600,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8846073150634766,0.5996277332305908,0.5438143610954285,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8773131370544434,0.5862806439399719,0.5589077472686768,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7769789099693298,0.4013963937759399,0.2850991487503052,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7740638852119446,0.3969071507453918,0.381744772195816,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6423401832580566,0.2233351618051529,1.036514163017273,284.9086303710937,284.95001220703125,303.2615661621094,294.15545654296875,299.57891845703125,297.1875915527344,284.9094543457031,1.0,0.6052212715148926,0.5321500897407532,0.5321500897407532,1.0,1.0,-3.369767427444458,1.3245130777359009,2.045254230499268,0.5642898678779602,0.8474701642990112,0.8474701642990112,0.0,255.41818237304688,260.0,66945.46875,0.0,3647.65185546875,1.0,278.25787353515625,282.8017272949219,297.1697998046875,301.5233154296875,293.1499938964844,293.1499938964844,278.54998779296875,38803.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925849676132202,1.0,0.0,0.0,3.521167993545532,3.521191358566284,8.273071898656781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.7255859375,0.0,1414.7373046875,1895.4371337890625,0.0,3643.041748046875,0.8792241811752319,1.0,0.0,3.0,1.0,0.0
17928660,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8812607526779175,0.5973219871520996,0.5415709614753723,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8764276504516602,0.5887942314147949,0.5611451268196106,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7753358483314514,0.4017983675003052,0.2853085696697235,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7724825739860535,0.3973534405231476,0.3820966482162475,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6405346989631653,0.2229480147361755,1.0346695184707642,284.9920959472656,284.95001220703125,303.2833251953125,294.139404296875,299.58233642578125,297.1918029785156,284.9911193847656,1.0,0.60621178150177,0.5297924280166626,0.5297924280166626,1.0,1.0,-3.368208408355713,1.3196451663970947,2.048563003540039,0.5596999526023865,0.9245899319648744,0.9245899319648744,0.0,257.8902282714844,263.0,66241.6484375,0.0,3658.1884765625,1.0,278.5414123535156,282.9041748046875,297.12078857421875,301.3551025390625,293.1499938964844,293.1499938964844,278.25,33771.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187726974487304,1.0,0.0,0.0,3.629796028137207,3.629819393157959,8.791393497631361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.154296875,0.0,1494.2276611328125,1895.4371337890625,0.0,3577.82763671875,0.8991201519966125,1.0,0.0,3.0,1.0,0.0
17928720,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8812607526779175,0.5973219871520996,0.5415709614753723,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8764276504516602,0.5887942314147949,0.5611451268196106,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7753358483314514,0.4017983675003052,0.2853085696697235,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7724825739860535,0.3973534405231476,0.3820966482162475,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6405346989631653,0.2229480147361755,1.0346695184707642,284.9920959472656,284.95001220703125,303.2833251953125,294.139404296875,299.58233642578125,297.1918029785156,284.9911193847656,1.0,0.60621178150177,0.5297924280166626,0.5297924280166626,1.0,1.0,-3.368208408355713,1.3196451663970947,2.048563003540039,0.5596999526023865,0.9245899319648744,0.9245899319648744,0.0,257.8902282714844,263.0,66241.6484375,0.0,3658.1884765625,1.0,278.5414123535156,282.9041748046875,297.12078857421875,301.3551025390625,293.1499938964844,293.1499938964844,278.25,33771.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187726974487304,1.0,0.0,0.0,3.629796028137207,3.629819393157959,8.791393497631361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.154296875,0.0,1494.2276611328125,1895.4371337890625,0.0,3577.82763671875,0.8991201519966125,1.0,0.0,3.0,1.0,0.0
17928780,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8770453333854675,0.5936761498451233,0.5387137532234192,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8747862577438354,0.59039705991745,0.562987208366394,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7730353474617004,0.4014863669872284,0.285317987203598,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7702803611755371,0.3971863687038421,0.3822267353534698,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6383223533630371,0.2222370207309723,1.0325819253921509,284.9096374511719,284.95001220703125,303.3049011230469,294.1213073730469,299.5805358886719,297.1881408691406,284.9103088378906,1.0,0.6072304844856262,0.527434766292572,0.527434766292572,1.0,1.0,-3.364651918411255,1.3138642311096191,2.050787687301636,0.5548324584960938,0.8440854549407959,0.8440854549407959,0.0,261.0085144042969,266.0,66553.59375,0.0,3667.642333984375,1.0,278.258056640625,282.8033447265625,297.1373596191406,301.4667358398437,293.1499938964844,293.1499938964844,278.54998779296875,38729.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254753589630128,1.0,0.0,0.0,3.499675035476685,3.4996981620788574,8.172383445526066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.1982421875,0.0,1391.8511962890625,1895.4371337890625,0.0,3639.599853515625,0.8744154572486877,1.0,0.0,3.0,1.0,0.0
17928840,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8770453333854675,0.5936761498451233,0.5387137532234192,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8747862577438354,0.59039705991745,0.562987208366394,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7730353474617004,0.4014863669872284,0.285317987203598,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7702803611755371,0.3971863687038421,0.3822267353534698,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6383223533630371,0.2222370207309723,1.0325819253921509,284.9096374511719,284.95001220703125,303.3049011230469,294.1213073730469,299.5805358886719,297.1881408691406,284.9103088378906,1.0,0.6072304844856262,0.527434766292572,0.527434766292572,1.0,1.0,-3.364651918411255,1.3138642311096191,2.050787687301636,0.5548324584960938,0.8440854549407959,0.8440854549407959,0.0,261.0085144042969,266.0,66553.59375,0.0,3667.642333984375,1.0,278.258056640625,282.8033447265625,297.1373596191406,301.4667358398437,293.1499938964844,293.1499938964844,278.54998779296875,38729.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254753589630128,1.0,0.0,0.0,3.499675035476685,3.4996981620788574,8.172383445526066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.1982421875,0.0,1391.8511962890625,1895.4371337890625,0.0,3639.599853515625,0.8744154572486877,1.0,0.0,3.0,1.0,0.0
17928900,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8751371502876282,0.5925321578979492,0.5374243259429932,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.874100923538208,0.5916102528572083,0.563953697681427,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7720097899436951,0.4016699492931366,0.2853468060493469,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7692896127700806,0.3973771631717682,0.382304310798645,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.637289822101593,0.2220336645841598,1.0314865112304688,285.0126647949219,284.95001220703125,303.31561279296875,294.1116027832031,299.581787109375,297.1898193359375,285.0130310058594,1.0,0.6077288389205933,0.5262559652328491,0.5262559652328491,1.0,1.0,-3.363067626953125,1.3110514879226685,2.052016258239746,0.5523115396499634,0.9165161848068236,0.9165161848068236,0.0,262.4501647949219,266.0,65770.09375,0.0,3672.15966796875,1.0,278.498046875,282.921142578125,297.0820617675781,301.2470703125,293.1499938964844,293.1499938964844,278.54998779296875,34090.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200093150138856,1.0,0.0,0.0,3.5508761405944824,3.550898790359497,8.413260275119683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.96484375,0.0,1411.7578125,1895.4371337890625,0.0,3589.244140625,0.8834190964698792,1.0,0.0,3.0,1.0,0.0
17928960,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8737618923187256,0.5914666652679443,0.5365602970123291,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8738680481910706,0.5929079651832581,0.565227210521698,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7714243531227112,0.4019501209259033,0.2855733335018158,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7687078714370728,0.3976536095142364,0.38260617852211,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6365959048271179,0.2219128608703613,1.0310806035995483,284.99072265625,284.95001220703125,303.3262939453125,294.1014404296875,299.5837097167969,297.1925354003906,284.9891052246094,1.0,0.6083479523658752,0.5250932574272156,0.5250932574272156,1.0,1.0,-3.36370587348938,1.3091816902160645,2.0545241832733154,0.5502873659133911,0.919347882270813,0.919347882270813,0.0,263.6291809082031,269.0,65870.84375,0.0,3680.4697265625,1.0,278.5419311523437,282.9027404785156,297.08306884765625,301.29443359375,293.1499938964844,293.1499938964844,278.25,33663.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918530821800232,1.0,0.0,0.0,3.611579656600952,3.611602783203125,8.703374874130532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.2939453125,0.0,1473.544921875,1895.4371337890625,0.0,3575.59375,0.89472895860672,1.0,0.0,3.0,1.0,0.0
17929020,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.869705080986023,0.5879400968551636,0.5338125228881836,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8722665309906006,0.5945037603378296,0.5670686364173889,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7692289352416992,0.4017111361026764,0.2856347560882568,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7665776014328003,0.3975048959255218,0.3827579617500305,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.6344936490058899,0.2212515175342559,1.0292397737503052,284.9104919433594,284.95001220703125,303.3475036621094,294.0800170898437,299.5816650390625,297.18896484375,284.9110717773437,1.0,0.6094526648521423,0.5227678418159485,0.5227678418159485,1.0,1.0,-3.360665798187256,1.3035870790481567,2.0570788383483887,0.545485258102417,0.840385913848877,0.840385913848877,0.0,266.82769775390625,272.0,66160.2578125,0.0,3691.57861328125,1.0,278.2582092285156,282.8044738769531,297.0967102050781,301.4014892578125,293.1499938964844,293.1499938964844,278.54998779296875,38708.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253954291343688,1.0,0.0,0.0,3.4783947467803955,3.4784176349639893,8.073299113675603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.646484375,0.0,1369.810302734375,1895.4371337890625,0.0,3638.865234375,0.8696965575218201,1.0,0.0,3.0,1.0,0.0
17929080,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.869705080986023,0.5879400968551636,0.5338125228881836,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8722665309906006,0.5945037603378296,0.5670686364173889,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7692289352416992,0.4017111361026764,0.2856347560882568,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7665776014328003,0.3975048959255218,0.3827579617500305,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.6344936490058899,0.2212515175342559,1.0292397737503052,284.9104919433594,284.95001220703125,303.3475036621094,294.0800170898437,299.5816650390625,297.18896484375,284.9110717773437,1.0,0.6094526648521423,0.5227678418159485,0.5227678418159485,1.0,1.0,-3.360665798187256,1.3035870790481567,2.0570788383483887,0.545485258102417,0.840385913848877,0.840385913848877,0.0,266.82769775390625,272.0,66160.2578125,0.0,3691.57861328125,1.0,278.2582092285156,282.8044738769531,297.0967102050781,301.4014892578125,293.1499938964844,293.1499938964844,278.54998779296875,38708.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253954291343688,1.0,0.0,0.0,3.4783947467803955,3.4784176349639893,8.073299113675603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.646484375,0.0,1369.810302734375,1895.4371337890625,0.0,3638.865234375,0.8696965575218201,1.0,0.0,3.0,1.0,0.0
