time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929140,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8665667176246643,0.5858140587806702,0.5317541360855103,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8713849782943726,0.5969968438148499,0.5693049430847168,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7677220702171326,0.4022448360919952,0.28594571352005,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7650703191757202,0.3979793488979339,0.3831543028354645,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6328589916229248,0.220962718129158,1.0279358625411987,284.9896545410156,284.95001220703125,303.3685302734375,294.0572204589844,299.5844421386719,297.193359375,284.98876953125,1.0,0.6106330156326294,0.5204423666000366,0.5204423666000366,1.0,1.0,-3.360154628753662,1.2990230321884155,2.061131477355957,0.5409595966339111,0.9139885306358336,0.9139885306358336,0.0,269.4982604980469,275.0,65477.6796875,0.0,3705.71142578125,1.0,278.54107666015625,282.902587890625,297.03985595703125,301.2267150878906,293.1499938964844,293.1499938964844,278.25,33763.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185577630996704,1.0,0.0,0.0,3.5888044834136963,3.588827610015869,8.593951861257665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.275390625,0.0,1449.6923828125,1895.4371337890625,0.0,3575.842529296875,0.889901876449585,1.0,0.0,3.0,1.0,0.0
17929200,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8665667176246643,0.5858140587806702,0.5317541360855103,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8713849782943726,0.5969968438148499,0.5693049430847168,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7677220702171326,0.4022448360919952,0.28594571352005,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7650703191757202,0.3979793488979339,0.3831543028354645,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6328589916229248,0.220962718129158,1.0279358625411987,284.9896545410156,284.95001220703125,303.3685302734375,294.0572204589844,299.5844421386719,297.193359375,284.98876953125,1.0,0.6106330156326294,0.5204423666000366,0.5204423666000366,1.0,1.0,-3.360154628753662,1.2990230321884155,2.061131477355957,0.5409595966339111,0.9139885306358336,0.9139885306358336,0.0,269.4982604980469,275.0,65477.6796875,0.0,3705.71142578125,1.0,278.54107666015625,282.902587890625,297.03985595703125,301.2267150878906,293.1499938964844,293.1499938964844,278.25,33763.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185577630996704,1.0,0.0,0.0,3.5888044834136963,3.588827610015869,8.593951861257665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.275390625,0.0,1449.6923828125,1895.4371337890625,0.0,3575.842529296875,0.889901876449585,1.0,0.0,3.0,1.0,0.0
17929260,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.862687349319458,0.5824087858200073,0.5290924906730652,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8698393106460571,0.5985830426216125,0.5711251497268677,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7656543850898743,0.4020955860614776,0.2860599160194397,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7630242705345154,0.397845983505249,0.3833118379116058,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6308538317680359,0.2203385084867477,1.0262396335601809,284.91064453125,284.95001220703125,303.38934326171875,294.0332946777344,299.5821838378906,297.1899108886719,284.9107971191406,1.0,0.6117823719978333,0.5181565284729004,0.5181565284729004,1.0,1.0,-3.3574366569519043,1.2935470342636108,2.063889741897583,0.5361905097961426,0.8362166881561279,0.8362166881561279,0.0,272.7301330566406,278.0,65772.1015625,0.0,3717.74658203125,1.0,278.25860595703125,282.80426025390625,297.0501403808594,301.3304138183594,293.1499938964844,293.1499938964844,278.54998779296875,38643.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925434112548828,1.0,0.0,0.0,3.458634853363037,3.458657503128052,7.981834642123431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.0927734375,0.0,1349.24951171875,1895.4371337890625,0.0,3639.220458984375,0.8651462197303772,1.0,0.0,3.0,1.0,0.0
17929320,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.862687349319458,0.5824087858200073,0.5290924906730652,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8698393106460571,0.5985830426216125,0.5711251497268677,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7656543850898743,0.4020955860614776,0.2860599160194397,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7630242705345154,0.397845983505249,0.3833118379116058,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6308538317680359,0.2203385084867477,1.0262396335601809,284.91064453125,284.95001220703125,303.38934326171875,294.0332946777344,299.5821838378906,297.1899108886719,284.9107971191406,1.0,0.6117823719978333,0.5181565284729004,0.5181565284729004,1.0,1.0,-3.3574366569519043,1.2935470342636108,2.063889741897583,0.5361905097961426,0.8362166881561279,0.8362166881561279,0.0,272.7301330566406,278.0,65772.1015625,0.0,3717.74658203125,1.0,278.25860595703125,282.80426025390625,297.0501403808594,301.3304138183594,293.1499938964844,293.1499938964844,278.54998779296875,38643.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925434112548828,1.0,0.0,0.0,3.458634853363037,3.458657503128052,7.981834642123431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.0927734375,0.0,1349.24951171875,1895.4371337890625,0.0,3639.220458984375,0.8651462197303772,1.0,0.0,3.0,1.0,0.0
17929380,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8597080111503601,0.5803641080856323,0.527118980884552,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8690071702003479,0.6010540723800659,0.573347806930542,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7642714381217957,0.4027144014835357,0.2864333689212799,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7615923285484314,0.3983250558376312,0.3837180435657501,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.629303514957428,0.2200778871774673,1.025082230567932,284.9887084960937,284.95001220703125,303.4100036621094,294.0084533691406,299.5846862792969,297.1942749023437,284.98785400390625,1.0,0.6130021810531616,0.5158706307411194,0.5158706307411194,1.0,1.0,-3.3572745323181152,1.289109706878662,2.068164825439453,0.5317088961601257,0.9087868928909302,0.9087868928909302,0.0,275.4190673828125,281.0,65091.21875,0.0,3732.805419921875,1.0,278.5408935546875,282.9017028808594,296.9912109375,301.1535339355469,293.1499938964844,293.1499938964844,278.25,33768.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186291098594666,1.0,0.0,0.0,3.5681357383728027,3.5681583881378174,8.495247243445192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.197265625,0.0,1427.6619873046875,1895.4371337890625,0.0,3576.501953125,0.8852677941322327,1.0,0.0,3.0,1.0,0.0
17929440,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8597080111503601,0.5803641080856323,0.527118980884552,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8690071702003479,0.6010540723800659,0.573347806930542,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7642714381217957,0.4027144014835357,0.2864333689212799,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7615923285484314,0.3983250558376312,0.3837180435657501,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.629303514957428,0.2200778871774673,1.025082230567932,284.9887084960937,284.95001220703125,303.4100036621094,294.0084533691406,299.5846862792969,297.1942749023437,284.98785400390625,1.0,0.6130021810531616,0.5158706307411194,0.5158706307411194,1.0,1.0,-3.3572745323181152,1.289109706878662,2.068164825439453,0.5317088961601257,0.9087868928909302,0.9087868928909302,0.0,275.4190673828125,281.0,65091.21875,0.0,3732.805419921875,1.0,278.5408935546875,282.9017028808594,296.9912109375,301.1535339355469,293.1499938964844,293.1499938964844,278.25,33768.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186291098594666,1.0,0.0,0.0,3.5681357383728027,3.5681583881378174,8.495247243445192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.197265625,0.0,1427.6619873046875,1895.4371337890625,0.0,3576.501953125,0.8852677941322327,1.0,0.0,3.0,1.0,0.0
17929500,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8580948114395142,0.5787156820297241,0.5260365009307861,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8684808611869812,0.60186368227005,0.5744096636772156,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7635065317153931,0.4027124643325805,0.2866174578666687,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7608020305633545,0.3982928991317749,0.3839144110679626,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6284967064857483,0.2198109328746795,1.0246269702911377,284.873046875,284.95001220703125,303.4202575683594,293.99578857421875,299.5836486816406,297.19293212890625,284.8732604980469,1.0,0.6136477589607239,0.5147277116775513,0.5147277116775513,1.0,1.0,-3.357166051864624,1.2868499755859375,2.0703160762786865,0.5295480489730835,0.8252320289611816,0.8252320289611816,0.0,276.9004211425781,281.0,65702.109375,0.0,3741.04248046875,1.0,278.30035400390625,282.772216796875,297.0260314941406,301.3456115722656,293.1499938964844,293.1499938964844,278.25,38738.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924270510673523,1.0,0.0,0.0,3.5117619037628174,3.5117850303649902,8.228930710174609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.61328125,0.0,1404.452880859375,1895.4371337890625,0.0,3628.51611328125,0.8740280270576477,1.0,0.0,3.0,1.0,0.0
17929560,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8560250401496887,0.5770689845085144,0.524549126625061,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8675345182418823,0.6026231646537781,0.5751495361328125,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7623547911643982,0.4026661217212677,0.2866141200065613,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7596445679664612,0.3982029557228088,0.3838836848735809,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6273914575576782,0.2194855064153671,1.0235188007354736,284.9125061035156,284.95001220703125,303.4304504394531,293.9829406738281,299.5821533203125,297.1908569335937,284.9130249023437,1.0,0.6141849756240845,0.513622522354126,0.513622522354126,1.0,1.0,-3.354894161224365,1.2837578058242798,2.071136474609375,0.5269791483879089,0.8331584334373474,0.8331584334373474,0.0,278.6575927734375,284.0,65365.70703125,0.0,3745.65625,1.0,278.2588195800781,282.806396484375,297.0001220703125,301.2544860839844,293.1499938964844,293.1499938964844,278.54998779296875,38669.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925546169281006,1.0,0.0,0.0,3.435853719711304,3.4358763694763184,7.877032999203948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.6142578125,0.0,1326.5184326171875,1895.4371337890625,0.0,3640.251220703125,0.8602887392044067,1.0,0.0,3.0,1.0,0.0
17929620,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8531994819641113,0.5751041173934937,0.5226523280143738,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8667491674423218,0.6050698757171631,0.5773519277572632,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7610998153686523,0.4033840298652649,0.2870573103427887,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7582851052284241,0.398686021566391,0.3842960000038147,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6259117722511292,0.2192505449056625,1.0224868059158323,284.9878234863281,284.95001220703125,303.45074462890625,293.9570007324219,299.58453369140625,297.1952209472656,284.987060546875,1.0,0.6154362559318542,0.5114121437072754,0.5114121437072754,1.0,1.0,-3.355041980743408,1.279504418373108,2.0755374431610107,0.5226057171821594,0.903833031654358,0.903833031654358,0.0,281.3564758300781,287.0,64711.06640625,0.0,3761.506103515625,1.0,278.54071044921875,282.9006652832031,296.9397888183594,301.07763671875,293.1499938964844,293.1499938964844,278.25,33766.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918744683265686,1.0,0.0,0.0,3.5478992462158203,3.547921895980835,8.399160265071259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.69140625,0.0,1406.27197265625,1895.4371337890625,0.0,3577.56884765625,0.8807316422462463,1.0,0.0,3.0,1.0,0.0
17929680,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8531994819641113,0.5751041173934937,0.5226523280143738,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8667491674423218,0.6050698757171631,0.5773519277572632,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7610998153686523,0.4033840298652649,0.2870573103427887,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7582851052284241,0.398686021566391,0.3842960000038147,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6259117722511292,0.2192505449056625,1.0224868059158323,284.9878234863281,284.95001220703125,303.45074462890625,293.9570007324219,299.58453369140625,297.1952209472656,284.987060546875,1.0,0.6154362559318542,0.5114121437072754,0.5114121437072754,1.0,1.0,-3.355041980743408,1.279504418373108,2.0755374431610107,0.5226057171821594,0.903833031654358,0.903833031654358,0.0,281.3564758300781,287.0,64711.06640625,0.0,3761.506103515625,1.0,278.54071044921875,282.9006652832031,296.9397888183594,301.07763671875,293.1499938964844,293.1499938964844,278.25,33766.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918744683265686,1.0,0.0,0.0,3.5478992462158203,3.547921895980835,8.399160265071259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.69140625,0.0,1406.27197265625,1895.4371337890625,0.0,3577.56884765625,0.8807316422462463,1.0,0.0,3.0,1.0,0.0
17929740,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.849697470664978,0.5719179511070251,0.5201632976531982,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8653392791748047,0.6066206097602844,0.57912677526474,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7593294978141785,0.4034488499164581,0.2873091399669647,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.756425678730011,0.3985747694969177,0.3844646215438843,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6240717172622681,0.2186877131462097,1.0210336446762085,284.9130249023437,284.95001220703125,303.4708251953125,293.9308166503906,299.5817565917969,297.19189453125,284.9125366210937,1.0,0.6166464686393738,0.5092017650604248,0.5092017650604248,1.0,1.0,-3.352947950363159,1.2742663621902466,2.078681707382202,0.5179139375686646,0.8295871615409851,0.8295871615409851,0.0,284.6003112792969,275.0,65004.54296875,0.0,3775.048095703125,1.0,278.2592468261719,282.8055114746094,296.94775390625,301.1778564453125,293.1499938964844,293.1499938964844,278.54998779296875,38480.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925666332244873,1.0,0.0,0.0,3.418630838394165,3.418653011322021,7.798259957780829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.8525390625,0.0,1308.05322265625,1895.4371337890625,0.0,3641.35595703125,0.856217622756958,1.0,0.0,3.0,1.0,0.0
17929800,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.849697470664978,0.5719179511070251,0.5201632976531982,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8653392791748047,0.6066206097602844,0.57912677526474,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7593294978141785,0.4034488499164581,0.2873091399669647,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.756425678730011,0.3985747694969177,0.3844646215438843,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6240717172622681,0.2186877131462097,1.0210336446762085,284.9130249023437,284.95001220703125,303.4708251953125,293.9308166503906,299.5817565917969,297.19189453125,284.9125366210937,1.0,0.6166464686393738,0.5092017650604248,0.5092017650604248,1.0,1.0,-3.352947950363159,1.2742663621902466,2.078681707382202,0.5179139375686646,0.8295871615409851,0.8295871615409851,0.0,284.6003112792969,275.0,65004.54296875,0.0,3775.048095703125,1.0,278.2592468261719,282.8055114746094,296.94775390625,301.1778564453125,293.1499938964844,293.1499938964844,278.54998779296875,38480.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925666332244873,1.0,0.0,0.0,3.418630838394165,3.418653011322021,7.798259957780829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.8525390625,0.0,1308.05322265625,1895.4371337890625,0.0,3641.35595703125,0.856217622756958,1.0,0.0,3.0,1.0,0.0
17929860,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8516325950622559,0.570044219493866,0.5180811285972595,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8694957494735718,0.609048068523407,0.5810266137123108,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7623783946037292,0.4042889177799225,0.2876237332820892,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7592569589614868,0.3990719020366668,0.3846019506454468,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.625810980796814,0.2184910923242569,1.018788456916809,284.985595703125,284.95001220703125,303.4907531738281,293.9046325683594,299.5839538574219,297.1963806152344,284.9848022460937,1.0,0.6139792203903198,0.5070702433586121,0.5070702433586121,1.0,1.0,-3.350569486618042,1.2690354585647583,2.081533908843994,0.5131745934486389,0.8976773023605347,0.8976773023605347,0.0,279.87060546875,263.0,64296.58203125,0.0,3742.289794921875,1.0,278.5405578613281,282.89898681640625,296.88702392578125,300.99908447265625,293.1499938964844,293.1499938964844,278.8500061035156,33832.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188187718391418,1.0,0.0,0.0,3.526330709457397,3.526353120803833,8.297349722852232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.3076171875,0.0,1384.218505859375,1895.4371337890625,0.0,3578.25341796875,0.875926673412323,1.0,0.0,3.0,1.0,0.0
17929920,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8516325950622559,0.570044219493866,0.5180811285972595,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8694957494735718,0.609048068523407,0.5810266137123108,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7623783946037292,0.4042889177799225,0.2876237332820892,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7592569589614868,0.3990719020366668,0.3846019506454468,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.625810980796814,0.2184910923242569,1.018788456916809,284.985595703125,284.95001220703125,303.4907531738281,293.9046325683594,299.5839538574219,297.1963806152344,284.9848022460937,1.0,0.6139792203903198,0.5070702433586121,0.5070702433586121,1.0,1.0,-3.350569486618042,1.2690354585647583,2.081533908843994,0.5131745934486389,0.8976773023605347,0.8976773023605347,0.0,279.87060546875,263.0,64296.58203125,0.0,3742.289794921875,1.0,278.5405578613281,282.89898681640625,296.88702392578125,300.99908447265625,293.1499938964844,293.1499938964844,278.8500061035156,33832.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188187718391418,1.0,0.0,0.0,3.526330709457397,3.526353120803833,8.297349722852232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.3076171875,0.0,1384.218505859375,1895.4371337890625,0.0,3578.25341796875,0.875926673412323,1.0,0.0,3.0,1.0,0.0
17929980,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8566604256629944,0.568444550037384,0.5162912011146545,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8769188523292542,0.6117221117019653,0.5831456780433655,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7683199644088745,0.4054433405399322,0.2881285846233368,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7648962736129761,0.3998240232467651,0.3849192857742309,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.6297322511672974,0.2185450494289398,1.017162799835205,285.0322265625,284.95001220703125,303.5104675292969,293.8786926269531,299.5874328613281,297.2030944824219,285.0283508300781,1.0,0.6099070906639099,0.5049387216567993,0.5049387216567993,1.0,1.0,-3.3499975204467773,1.2645115852355957,2.0854861736297607,0.508752703666687,0.988449215888977,0.988449215888977,0.0,271.1236572265625,251.0,63898.390625,0.0,3690.927734375,1.0,278.8422546386719,282.9649963378906,296.86798095703125,300.93914794921875,293.1499938964844,293.1499938964844,278.54998779296875,31473.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143944978713988,1.0,0.0,0.0,3.709160089492798,3.709183931350708,9.180037068290404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.6474609375,0.0,1565.57080078125,1895.4371337890625,0.0,3537.34033203125,0.9150606989860536,1.0,0.0,3.0,1.0,0.0
17930040,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8566604256629944,0.568444550037384,0.5162912011146545,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8769188523292542,0.6117221117019653,0.5831456780433655,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7683199644088745,0.4054433405399322,0.2881285846233368,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7648962736129761,0.3998240232467651,0.3849192857742309,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.6297322511672974,0.2185450494289398,1.017162799835205,285.0322265625,284.95001220703125,303.5104675292969,293.8786926269531,299.5874328613281,297.2030944824219,285.0283508300781,1.0,0.6099070906639099,0.5049387216567993,0.5049387216567993,1.0,1.0,-3.3499975204467773,1.2645115852355957,2.0854861736297607,0.508752703666687,0.988449215888977,0.988449215888977,0.0,271.1236572265625,251.0,63898.390625,0.0,3690.927734375,1.0,278.8422546386719,282.9649963378906,296.86798095703125,300.93914794921875,293.1499938964844,293.1499938964844,278.54998779296875,31473.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143944978713988,1.0,0.0,0.0,3.709160089492798,3.709183931350708,9.180037068290404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.6474609375,0.0,1565.57080078125,1895.4371337890625,0.0,3537.34033203125,0.9150606989860536,1.0,0.0,3.0,1.0,0.0
17930100,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8594236373901367,0.5668207406997681,0.5150766968727112,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8809729814529419,0.6124512553215027,0.5839629173278809,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7715886831283569,0.4055673480033874,0.2882619798183441,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7680186033248901,0.399802565574646,0.3849323093891144,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.631921112537384,0.2183613330125808,1.0160595178604126,284.87628173828125,284.95001220703125,303.520263671875,293.86590576171875,299.5857238769531,297.2012023925781,284.87078857421875,1.0,0.6074996590614319,0.5038729906082153,0.5038729906082153,1.0,1.0,-3.3483779430389404,1.261678695678711,2.086699247360229,0.5063730478286743,0.886705756187439,0.886705756187439,0.0,266.29852294921875,251.0,64897.74609375,0.0,3659.488525390625,1.0,278.5960693359375,282.7921447753906,296.91015625,301.1645812988281,293.1499938964844,293.1499938964844,278.54998779296875,35824.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218553900718688,1.0,0.0,0.0,3.705172061920166,3.7051966190338135,9.160307286038004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.009765625,0.0,1594.08984375,1895.4371337890625,0.0,3606.27099609375,0.915367603302002,1.0,0.0,3.0,1.0,0.0
17930160,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8617985844612122,0.5650087594985962,0.5132753252983093,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8847174644470215,0.6129714846611023,0.5842906832695007,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7745502591133118,0.4055188298225403,0.2881099283695221,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7708598375320435,0.3996039628982544,0.3845975697040558,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6338639259338379,0.2180399149656295,1.0139387845993042,284.886962890625,284.95001220703125,303.5299987792969,293.8532409667969,299.5826110839844,297.1972045898437,284.88885498046875,1.0,0.6047649383544922,0.5028445720672607,0.5028445720672607,1.0,1.0,-3.343473196029663,1.257571578025818,2.0859017372131348,0.5033988952636719,0.8689214587211609,0.8689214587211609,0.0,261.5542907714844,239.0,64477.76953125,0.0,3620.77587890625,1.0,278.5572814941406,282.8078918457031,296.884521484375,301.0811767578125,293.1499938964844,293.1499938964844,278.8500061035156,38332.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246314764022828,1.0,0.0,0.0,3.6236891746521,3.623713254928589,8.761836625126307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.515625,0.0,1521.4224853515625,1895.4371337890625,0.0,3631.837646484375,0.9011313915252686,1.0,0.0,3.0,1.0,0.0
17930220,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8690641522407532,0.5632988810539246,0.5109174251556396,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8945804238319397,0.615363597869873,0.5857684016227722,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7826253175735474,0.4065641462802887,0.2883022129535675,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7785645723342896,0.400137186050415,0.384428471326828,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6392399072647095,0.2179489582777023,1.0107594728469849,284.9873046875,284.95001220703125,303.5493469238281,293.8285217285156,299.58428955078125,297.2015075683594,284.9855651855469,1.0,0.5991098284721375,0.5007878541946411,0.5007878541946411,1.0,1.0,-3.338608264923096,1.2513892650604248,2.087218999862671,0.4981570839881897,0.949886679649353,0.949886679649353,0.0,250.41470336914065,227.0,63606.4296875,0.0,3545.84716796875,1.0,278.8429870605469,282.9261169433594,296.8125915527344,300.880615234375,293.1499938964844,293.1499938964844,278.54998779296875,33731.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179670214653016,1.0,0.0,0.0,3.724774122238159,3.724798440933228,9.25748793179082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.4326171875,0.0,1600.6368408203125,1895.4371337890625,0.0,3570.384765625,0.920183002948761,1.0,0.0,3.0,1.0,0.0
17930280,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8690641522407532,0.5632988810539246,0.5109174251556396,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8945804238319397,0.615363597869873,0.5857684016227722,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7826253175735474,0.4065641462802887,0.2883022129535675,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7785645723342896,0.400137186050415,0.384428471326828,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6392399072647095,0.2179489582777023,1.0107594728469849,284.9873046875,284.95001220703125,303.5493469238281,293.8285217285156,299.58428955078125,297.2015075683594,284.9855651855469,1.0,0.5991098284721375,0.5007878541946411,0.5007878541946411,1.0,1.0,-3.338608264923096,1.2513892650604248,2.087218999862671,0.4981570839881897,0.949886679649353,0.949886679649353,0.0,250.41470336914065,227.0,63606.4296875,0.0,3545.84716796875,1.0,278.8429870605469,282.9261169433594,296.8125915527344,300.880615234375,293.1499938964844,293.1499938964844,278.54998779296875,33731.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179670214653016,1.0,0.0,0.0,3.724774122238159,3.724798440933228,9.25748793179082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.4326171875,0.0,1600.6368408203125,1895.4371337890625,0.0,3570.384765625,0.920183002948761,1.0,0.0,3.0,1.0,0.0
17930340,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.876919686794281,0.5604199171066284,0.5082229375839233,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9051526784896852,0.6168917417526245,0.5870022773742676,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.791363000869751,0.4070184230804443,0.2884277701377868,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7869279980659485,0.4001391530036926,0.3841608166694641,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6452136635780334,0.2175996899604797,1.0076069831848145,284.89471435546875,284.95001220703125,303.5685119628906,293.8047180175781,299.5810852050781,297.1985778808594,284.896484375,1.0,0.5932125449180603,0.4987311065196991,0.4987311065196991,1.0,1.0,-3.332897424697876,1.2448134422302246,2.088083982467652,0.4929279685020447,0.8546755909919739,0.8546755909919739,0.0,239.16232299804688,215.0,63893.1015625,0.0,3468.51416015625,1.0,278.55731201171875,282.8184814453125,296.8227233886719,300.9804382324219,293.1499938964844,293.1499938964844,278.8500061035156,39276.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925179362297058,1.0,0.0,0.0,3.582268238067627,3.582292318344116,8.56267604376626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.5888671875,0.0,1483.1710205078125,1895.4371337890625,0.0,3636.8779296875,0.893061101436615,1.0,0.0,3.0,1.0,0.0
17930400,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.876919686794281,0.5604199171066284,0.5082229375839233,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9051526784896852,0.6168917417526245,0.5870022773742676,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.791363000869751,0.4070184230804443,0.2884277701377868,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7869279980659485,0.4001391530036926,0.3841608166694641,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6452136635780334,0.2175996899604797,1.0076069831848145,284.89471435546875,284.95001220703125,303.5685119628906,293.8047180175781,299.5810852050781,297.1985778808594,284.896484375,1.0,0.5932125449180603,0.4987311065196991,0.4987311065196991,1.0,1.0,-3.332897424697876,1.2448134422302246,2.088083982467652,0.4929279685020447,0.8546755909919739,0.8546755909919739,0.0,239.16232299804688,215.0,63893.1015625,0.0,3468.51416015625,1.0,278.55731201171875,282.8184814453125,296.8227233886719,300.9804382324219,293.1499938964844,293.1499938964844,278.8500061035156,39276.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925179362297058,1.0,0.0,0.0,3.582268238067627,3.582292318344116,8.56267604376626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.5888671875,0.0,1483.1710205078125,1895.4371337890625,0.0,3636.8779296875,0.893061101436615,1.0,0.0,3.0,1.0,0.0
17930460,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8869244456291199,0.5590885877609253,0.5062528252601624,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9187670350074768,0.6195105910301208,0.5887082815170288,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8019373416900635,0.4084134697914123,0.2888667583465576,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7970538139343262,0.4008989632129669,0.3841971158981323,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6526651382446289,0.2177062332630157,1.0051846504211426,284.9930725097656,284.95001220703125,303.5874938964844,293.7821350097656,299.5847473144531,297.2052917480469,284.9914855957031,1.0,0.5872575640678406,0.4968600273132324,0.4968600273132324,1.0,1.0,-3.330228567123413,1.2398402690887451,2.090388298034668,0.488410085439682,0.9385772347450256,0.9385772347450256,0.0,227.0975799560547,203.0,63090.703125,0.0,3393.7998046875,1.0,278.8426208496094,282.9340515136719,296.75994873046875,300.7914428710937,293.1499938964844,293.1499938964844,278.54998779296875,33788.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172350168228148,1.0,0.0,0.0,3.686884880065918,3.6869089603424072,9.070107580555486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.2490234375,0.0,1557.8773193359375,1895.4371337890625,0.0,3563.6201171875,0.9117329120635986,1.0,0.0,3.0,1.0,0.0
17930520,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8869244456291199,0.5590885877609253,0.5062528252601624,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9187670350074768,0.6195105910301208,0.5887082815170288,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8019373416900635,0.4084134697914123,0.2888667583465576,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7970538139343262,0.4008989632129669,0.3841971158981323,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6526651382446289,0.2177062332630157,1.0051846504211426,284.9930725097656,284.95001220703125,303.5874938964844,293.7821350097656,299.5847473144531,297.2052917480469,284.9914855957031,1.0,0.5872575640678406,0.4968600273132324,0.4968600273132324,1.0,1.0,-3.330228567123413,1.2398402690887451,2.090388298034668,0.488410085439682,0.9385772347450256,0.9385772347450256,0.0,227.0975799560547,203.0,63090.703125,0.0,3393.7998046875,1.0,278.8426208496094,282.9340515136719,296.75994873046875,300.7914428710937,293.1499938964844,293.1499938964844,278.54998779296875,33788.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172350168228148,1.0,0.0,0.0,3.686884880065918,3.6869089603424072,9.070107580555486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.2490234375,0.0,1557.8773193359375,1895.4371337890625,0.0,3563.6201171875,0.9117329120635986,1.0,0.0,3.0,1.0,0.0
17930580,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8971642255783081,0.556435763835907,0.5037582516670227,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9333938360214232,0.621132493019104,0.5900304913520813,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8125975728034973,0.4091029167175293,0.2891546785831451,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8074826598167419,0.4010392725467682,0.3840553760528564,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6606496572494507,0.2175014168024063,1.002640962600708,284.9029846191406,284.95001220703125,303.6062927246094,293.760986328125,299.58258056640625,297.2032470703125,284.9044189453125,1.0,0.5812187790870667,0.4949889481067657,0.4949889481067657,1.0,1.0,-3.3259437084198,1.2341787815093994,2.0917649269104004,0.4837759137153625,0.8504642844200134,0.8504642844200134,0.0,215.47821044921875,191.0,63422.91015625,0.0,3318.0556640625,1.0,278.5575866699219,282.82781982421875,296.7774353027344,300.9021911621094,293.1499938964844,293.1499938964844,278.8500061035156,39075.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242004156112672,1.0,0.0,0.0,3.548889398574829,3.54891300201416,8.403849278693087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.8984375,0.0,1445.9376220703125,1895.4371337890625,0.0,3627.87060546875,0.885551393032074,1.0,0.0,3.0,1.0,0.0
17930640,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8971642255783081,0.556435763835907,0.5037582516670227,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9333938360214232,0.621132493019104,0.5900304913520813,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8125975728034973,0.4091029167175293,0.2891546785831451,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8074826598167419,0.4010392725467682,0.3840553760528564,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6606496572494507,0.2175014168024063,1.002640962600708,284.9029846191406,284.95001220703125,303.6062927246094,293.760986328125,299.58258056640625,297.2032470703125,284.9044189453125,1.0,0.5812187790870667,0.4949889481067657,0.4949889481067657,1.0,1.0,-3.3259437084198,1.2341787815093994,2.0917649269104004,0.4837759137153625,0.8504642844200134,0.8504642844200134,0.0,215.47821044921875,191.0,63422.91015625,0.0,3318.0556640625,1.0,278.5575866699219,282.82781982421875,296.7774353027344,300.9021911621094,293.1499938964844,293.1499938964844,278.8500061035156,39075.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242004156112672,1.0,0.0,0.0,3.548889398574829,3.54891300201416,8.403849278693087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.8984375,0.0,1445.9376220703125,1895.4371337890625,0.0,3627.87060546875,0.885551393032074,1.0,0.0,3.0,1.0,0.0
17930700,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9028915166854858,0.5557594895362854,0.5026070475578308,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.941320300102234,0.6223835945129395,0.5907167196273804,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8181585073471069,0.4098120927810669,0.2893211543560028,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8129767775535583,0.4013942182064056,0.3839849531650543,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.6651002764701843,0.2175499200820922,1.0012829303741455,285.0135498046875,284.95001220703125,303.6156311035156,293.7510070800781,299.5838623046875,297.2059631347656,285.01519775390625,1.0,0.5781427025794983,0.4940534234046936,0.4940534234046936,1.0,1.0,-3.323859930038452,1.231374740600586,2.092485189437866,0.4813454747200012,0.926732063293457,0.926732063293457,0.0,209.5419464111328,191.0,62581.2109375,0.0,3279.6806640625,1.0,278.7996826171875,282.9539489746094,296.7182312011719,300.67706298828125,293.1499938964844,293.1499938964844,278.8500061035156,34313.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182375073432922,1.0,0.0,0.0,3.595869541168213,3.595892906188965,8.627822012385877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.166015625,0.0,1461.3408203125,1895.4371337890625,0.0,3572.88427734375,0.8938001394271851,1.0,0.0,3.0,1.0,0.0
17930760,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9099884033203124,0.5552108287811279,0.5019016265869141,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9502005577087402,0.623755156993866,0.5917544364929199,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8244834542274475,0.4106501340866089,0.2897093594074249,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8191407322883606,0.4018645584583282,0.3841643333435058,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6703792810440063,0.2176953852176666,1.0006494522094729,284.9956970214844,284.95001220703125,303.6249084472656,293.74151611328125,299.5860595703125,297.21002197265625,284.9940490722656,1.0,0.5751730799674988,0.4931213557720184,0.4931213557720184,1.0,1.0,-3.3241779804229736,1.2295377254486084,2.0946404933929443,0.4793921411037445,0.9336784482002258,0.9336784482002258,0.0,203.2997436523437,179.0,62691.1328125,0.0,3244.993896484375,1.0,278.8422546386719,282.937744140625,296.71923828125,300.7229919433594,293.1499938964844,293.1499938964844,278.54998779296875,33616.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162959456443788,1.0,0.0,0.0,3.660093545913696,3.6601171493530273,8.938767450672458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.958984375,0.0,1526.5433349609375,1895.4371337890625,0.0,3554.9365234375,0.9056463241577148,1.0,0.0,3.0,1.0,0.0
17930820,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9243709444999696,0.5526743531227112,0.4995023310184479,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.966405987739563,0.6253618597984314,0.5930600166320801,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8366701602935791,0.4114740490913391,0.2900884449481964,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8308525681495667,0.4020530581474304,0.3840661942958832,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6807858347892761,0.2175557613372802,0.9983981251716614,284.905517578125,284.95001220703125,303.6433410644531,293.7239685058594,299.58349609375,297.20782470703125,284.90679931640625,1.0,0.5690510869026184,0.4912572503089905,0.4912572503089905,1.0,1.0,-3.3205015659332275,1.224087834358215,2.0964136123657227,0.4748280048370361,0.8472927212715149,0.8472927212715149,0.0,191.6511688232422,167.0,63050.7109375,0.0,3170.759521484375,1.0,278.5577697753906,282.83123779296875,296.74078369140625,300.8400573730469,293.1499938964844,293.1499938964844,278.8500061035156,38949.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233516454696656,1.0,0.0,0.0,3.5256237983703613,3.5256471633911133,8.294023245980497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.625,0.0,1420.4664306640625,1895.4371337890625,0.0,3620.056640625,0.8803085684776306,1.0,0.0,3.0,1.0,0.0
17930880,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9243709444999696,0.5526743531227112,0.4995023310184479,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.966405987739563,0.6253618597984314,0.5930600166320801,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8366701602935791,0.4114740490913391,0.2900884449481964,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8308525681495667,0.4020530581474304,0.3840661942958832,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6807858347892761,0.2175557613372802,0.9983981251716614,284.905517578125,284.95001220703125,303.6433410644531,293.7239685058594,299.58349609375,297.20782470703125,284.90679931640625,1.0,0.5690510869026184,0.4912572503089905,0.4912572503089905,1.0,1.0,-3.3205015659332275,1.224087834358215,2.0964136123657227,0.4748280048370361,0.8472927212715149,0.8472927212715149,0.0,191.6511688232422,167.0,63050.7109375,0.0,3170.759521484375,1.0,278.5577697753906,282.83123779296875,296.74078369140625,300.8400573730469,293.1499938964844,293.1499938964844,278.8500061035156,38949.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233516454696656,1.0,0.0,0.0,3.5256237983703613,3.5256471633911133,8.294023245980497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.625,0.0,1420.4664306640625,1895.4371337890625,0.0,3620.056640625,0.8803085684776306,1.0,0.0,3.0,1.0,0.0
17930940,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9423630237579346,0.5515211224555969,0.4977294206619262,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.983472228050232,0.6279796361923218,0.5947811007499695,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8515942692756653,0.4131501615047455,0.290737122297287,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8449966311454773,0.4028995335102081,0.3842067718505859,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6934202909469604,0.2177978157997131,0.9966490864753724,284.9952392578125,284.95001220703125,303.6615600585937,293.7085876464844,299.58660888671875,297.2144775390625,284.9941711425781,1.0,0.5629234313964844,0.4893931746482849,0.4893931746482849,1.0,1.0,-3.3192763328552246,1.2196182012557983,2.099658250808716,0.4704939723014831,0.9288964867591858,0.9288964867591858,0.0,179.46783447265625,155.0,62355.9296875,0.0,3099.052734375,1.0,278.8414611816406,282.9388427734375,296.6869201660156,300.667724609375,293.1499938964844,293.1499938964844,278.54998779296875,33638.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915478527545929,1.0,0.0,0.0,3.6382181644439697,3.6382415294647217,8.832238336253795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.4609375,0.0,1502.490966796875,1895.4371337890625,0.0,3547.374267578125,0.9009203314781188,1.0,0.0,3.0,1.0,0.0
