time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931000,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9423630237579346,0.5515211224555969,0.4977294206619262,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.983472228050232,0.6279796361923218,0.5947811007499695,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8515942692756653,0.4131501615047455,0.290737122297287,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8449966311454773,0.4028995335102081,0.3842067718505859,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6934202909469604,0.2177978157997131,0.9966490864753724,284.9952392578125,284.95001220703125,303.6615600585937,293.7085876464844,299.58660888671875,297.2144775390625,284.9941711425781,1.0,0.5629234313964844,0.4893931746482849,0.4893931746482849,1.0,1.0,-3.3192763328552246,1.2196182012557983,2.099658250808716,0.4704939723014831,0.9288964867591858,0.9288964867591858,0.0,179.46783447265625,155.0,62355.9296875,0.0,3099.052734375,1.0,278.8414611816406,282.9388427734375,296.6869201660156,300.667724609375,293.1499938964844,293.1499938964844,278.54998779296875,33638.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915478527545929,1.0,0.0,0.0,3.6382181644439697,3.6382415294647217,8.832238336253795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.4609375,0.0,1502.490966796875,1895.4371337890625,0.0,3547.374267578125,0.9009203314781188,1.0,0.0,3.0,1.0,0.0
17931060,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9603255391120912,0.549083411693573,0.4954012632369995,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9986451268196106,0.6296150088310242,0.5959938168525696,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8680054545402527,0.4141212999820709,0.2912104427814483,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8605127930641174,0.4031060934066772,0.3841204047203064,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7068853974342346,0.2177075445652008,0.994603991508484,284.9070739746094,284.95001220703125,303.6796264648437,293.6956481933594,299.5838928222656,297.2123107910156,284.908203125,1.0,0.5567074418067932,0.4875633120536804,0.4875633120536804,1.0,1.0,-3.31588101387024,1.2143007516860962,2.1015803813934326,0.4660224318504333,0.8445081114768982,0.8445081114768982,0.0,167.8553924560547,158.0,62738.89453125,0.0,3025.96484375,1.0,278.55792236328125,282.8335266113281,296.7123107910156,300.7899169921875,293.1499938964844,293.1499938964844,278.8500061035156,38876.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224740862846376,1.0,0.0,0.0,3.506677865982056,3.5067009925842285,8.20512184418476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.7138671875,0.0,1400.1595458984375,1895.4371337890625,0.0,3611.97314453125,0.8760776519775391,1.0,0.0,3.0,1.0,0.0
17931120,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9603255391120912,0.549083411693573,0.4954012632369995,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9986451268196106,0.6296150088310242,0.5959938168525696,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8680054545402527,0.4141212999820709,0.2912104427814483,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8605127930641174,0.4031060934066772,0.3841204047203064,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7068853974342346,0.2177075445652008,0.994603991508484,284.9070739746094,284.95001220703125,303.6796264648437,293.6956481933594,299.5838928222656,297.2123107910156,284.908203125,1.0,0.5567074418067932,0.4875633120536804,0.4875633120536804,1.0,1.0,-3.31588101387024,1.2143007516860962,2.1015803813934326,0.4660224318504333,0.8445081114768982,0.8445081114768982,0.0,167.8553924560547,158.0,62738.89453125,0.0,3025.96484375,1.0,278.55792236328125,282.8335266113281,296.7123107910156,300.7899169921875,293.1499938964844,293.1499938964844,278.8500061035156,38876.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224740862846376,1.0,0.0,0.0,3.506677865982056,3.5067009925842285,8.20512184418476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.7138671875,0.0,1400.1595458984375,1895.4371337890625,0.0,3611.97314453125,0.8760776519775391,1.0,0.0,3.0,1.0,0.0
17931180,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.9677290320396424,0.5478649735450745,0.4939114451408386,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9990000128746032,0.6337041854858398,0.5842841267585754,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.8764506578445435,0.4158114194869995,0.2921251058578491,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8681586384773254,0.4038583040237427,0.3845085203647613,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.713016152381897,0.2178884744644165,0.994154691696167,284.97430419921875,284.95001220703125,303.697509765625,293.68536376953125,299.5887145996094,297.2247009277344,284.9710388183594,1.0,0.5541715025901794,0.4857334494590759,0.4857334494590759,1.0,1.0,-3.308133602142334,1.2080832719802856,2.100050449371338,0.4519470036029815,0.908928394317627,0.908928394317627,0.0,162.1829833984375,161.0,61830.04296875,0.0,2970.778564453125,1.0,278.84136962890625,282.9256286621094,296.661865234375,300.6143798828125,293.1499938964844,293.1499938964844,278.54998779296875,33961.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143139719963074,1.0,0.0,0.0,3.61365818977356,3.613681316375733,8.713395232007315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.78515625,0.0,1478.0125732421875,1895.4371337890625,0.0,3536.594970703125,0.8953359127044678,1.0,0.0,3.0,1.0,0.0
17931240,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.9677290320396424,0.5478649735450745,0.4939114451408386,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9990000128746032,0.6337041854858398,0.5842841267585754,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.8764506578445435,0.4158114194869995,0.2921251058578491,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8681586384773254,0.4038583040237427,0.3845085203647613,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.713016152381897,0.2178884744644165,0.994154691696167,284.97430419921875,284.95001220703125,303.697509765625,293.68536376953125,299.5887145996094,297.2247009277344,284.9710388183594,1.0,0.5541715025901794,0.4857334494590759,0.4857334494590759,1.0,1.0,-3.308133602142334,1.2080832719802856,2.100050449371338,0.4519470036029815,0.908928394317627,0.908928394317627,0.0,162.1829833984375,161.0,61830.04296875,0.0,2970.778564453125,1.0,278.84136962890625,282.9256286621094,296.661865234375,300.6143798828125,293.1499938964844,293.1499938964844,278.54998779296875,33961.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143139719963074,1.0,0.0,0.0,3.61365818977356,3.613681316375733,8.713395232007315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.78515625,0.0,1478.0125732421875,1895.4371337890625,0.0,3536.594970703125,0.8953359127044678,1.0,0.0,3.0,1.0,0.0
17931300,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9643728733062744,0.5467353463172913,0.4932329356670379,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.6350811719894409,0.5895622968673706,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8743680715560913,0.4163973033428192,0.2926989495754242,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8658236861228943,0.4040220975875854,0.3848657310009002,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7110394835472107,0.2179066240787506,0.9948755502700806,284.88055419921875,284.95001220703125,303.70635986328125,293.6813049316406,299.5902404785156,297.2269287109375,284.8785095214844,1.0,0.5530227422714233,0.4848185181617737,0.4848185181617737,1.0,1.0,-3.2994906902313232,1.2014716863632202,2.098018884658813,0.4602957367897033,0.8397690057754517,0.8397690057754517,0.0,164.19398498535156,161.0,62616.52734375,0.0,2978.101318359375,1.0,278.6020812988281,282.81103515625,296.705810546875,300.8125305175781,293.1499938964844,293.1499938964844,278.54998779296875,38217.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919460952281952,1.0,0.0,0.0,3.5621559619903564,3.5621795654296875,8.466797112305358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.0205078125,0.0,1453.8115234375,1895.4371337890625,0.0,3584.18310546875,0.8853068351745605,1.0,0.0,3.0,1.0,0.0
17931360,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.965693175792694,0.5455103516578674,0.4920556843280792,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9990000128746032,0.6365653872489929,0.585776150226593,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8765712380409241,0.4168805778026581,0.2929899394512176,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8676863312721252,0.4040684401988983,0.3848636746406555,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7124476432800293,0.21781687438488,0.994310736656189,284.90826416015625,284.95001220703125,303.7151794433594,293.6780090332031,299.5907897949219,297.2281494140625,284.9105529785156,1.0,0.5530338287353516,0.4839991629123688,0.4839991629123688,1.0,1.0,-3.3023149967193604,1.2011224031448364,2.101192712783813,0.4557012021541595,0.8384284377098083,0.8384284377098083,0.0,162.9235382080078,164.0,62270.234375,0.0,2968.811767578125,1.0,278.55877685546875,282.8397521972656,296.6923828125,300.7393493652344,293.1499938964844,293.1499938964844,278.8500061035156,39069.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920648455619812,1.0,0.0,0.0,3.4749886989593506,3.4750115871429443,8.057495506363921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.51953125,0.0,1368.906005859375,1895.4371337890625,0.0,3595.1416015625,0.8692138195037842,1.0,0.0,3.0,1.0,0.0
17931420,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.964576542377472,0.5444244146347046,0.4908245801925659,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9990000128746032,0.6402574777603149,0.5863180160522461,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.877444326877594,0.4187173247337341,0.2941231429576874,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.867868959903717,0.4048745632171631,0.38546222448349,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.712364673614502,0.2180464267730713,0.9948840737342834,284.9965209960937,284.95001220703125,303.7326965332031,293.673828125,299.5966796875,297.23828125,284.99560546875,1.0,0.5534636378288269,0.4823603928089142,0.4823603928089142,1.0,1.0,-3.304249763488769,1.1983121633529663,2.1059374809265137,0.4523043632507324,0.9206013083457948,0.9206013083457948,0.0,163.16770935058594,167.0,61736.66796875,0.0,2974.37646484375,1.0,278.84112548828125,282.9434509277344,296.6508483886719,300.5870666503906,293.1499938964844,293.1499938964844,278.54998779296875,33483.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125088453292848,1.0,0.0,0.0,3.5975944995880127,3.5976173877716064,8.636100687908765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.8564453125,0.0,1457.0859375,1895.4371337890625,0.0,3519.871826171875,0.8917036056518555,1.0,0.0,3.0,1.0,0.0
17931480,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.964576542377472,0.5444244146347046,0.4908245801925659,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9990000128746032,0.6402574777603149,0.5863180160522461,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.877444326877594,0.4187173247337341,0.2941231429576874,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.867868959903717,0.4048745632171631,0.38546222448349,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.712364673614502,0.2180464267730713,0.9948840737342834,284.9965209960937,284.95001220703125,303.7326965332031,293.673828125,299.5966796875,297.23828125,284.99560546875,1.0,0.5534636378288269,0.4823603928089142,0.4823603928089142,1.0,1.0,-3.304249763488769,1.1983121633529663,2.1059374809265137,0.4523043632507324,0.9206013083457948,0.9206013083457948,0.0,163.16770935058594,167.0,61736.66796875,0.0,2974.37646484375,1.0,278.84112548828125,282.9434509277344,296.6508483886719,300.5870666503906,293.1499938964844,293.1499938964844,278.54998779296875,33483.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125088453292848,1.0,0.0,0.0,3.5975944995880127,3.5976173877716064,8.636100687908765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.8564453125,0.0,1457.0859375,1895.4371337890625,0.0,3519.871826171875,0.8917036056518555,1.0,0.0,3.0,1.0,0.0
17931540,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9611924290657043,0.5420702695846558,0.4890330135822296,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9990000128746032,0.6425244212150574,0.5902013182640076,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8764194846153259,0.4198158681392669,0.2950524985790252,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.866230845451355,0.4050335586071014,0.3858266770839691,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.710811197757721,0.2179080247879028,0.9950135946273804,284.9134521484375,284.95001220703125,303.75,293.67303466796875,299.5951232910156,297.2367248535156,284.9145812988281,1.0,0.5547026991844177,0.480721652507782,0.480721652507782,1.0,1.0,-3.3084774017333984,1.196376919746399,2.11210036277771,0.4493784010410309,0.8425443768501282,0.8425443768501282,0.0,164.56948852539062,170.0,62290.7109375,0.0,2991.4150390625,1.0,278.5582275390625,282.84063720703125,296.69012451171875,300.7319030761719,293.1499938964844,293.1499938964844,278.8500061035156,38513.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195875525474548,1.0,0.0,0.0,3.476407051086426,3.4764297008514404,8.064074563662871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.4287109375,0.0,1366.388671875,1895.4371337890625,0.0,3585.351806640625,0.8691444396972656,1.0,0.0,3.0,1.0,0.0
17931600,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9611924290657043,0.5420702695846558,0.4890330135822296,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9990000128746032,0.6425244212150574,0.5902013182640076,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8764194846153259,0.4198158681392669,0.2950524985790252,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.866230845451355,0.4050335586071014,0.3858266770839691,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.710811197757721,0.2179080247879028,0.9950135946273804,284.9134521484375,284.95001220703125,303.75,293.67303466796875,299.5951232910156,297.2367248535156,284.9145812988281,1.0,0.5547026991844177,0.480721652507782,0.480721652507782,1.0,1.0,-3.3084774017333984,1.196376919746399,2.11210036277771,0.4493784010410309,0.8425443768501282,0.8425443768501282,0.0,164.56948852539062,170.0,62290.7109375,0.0,2991.4150390625,1.0,278.5582275390625,282.84063720703125,296.69012451171875,300.7319030761719,293.1499938964844,293.1499938964844,278.8500061035156,38513.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195875525474548,1.0,0.0,0.0,3.476407051086426,3.4764297008514404,8.064074563662871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.4287109375,0.0,1366.388671875,1895.4371337890625,0.0,3585.351806640625,0.8691444396972656,1.0,0.0,3.0,1.0,0.0
17931660,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9647617936134338,0.5449275970458984,0.4905512034893036,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.6502289772033691,0.5856590270996094,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8821762204170227,0.4259000420570373,0.29847452044487,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.871245265007019,0.4101130068302154,0.3895116150379181,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7164188027381897,0.2226988524198532,1.011091232299805,285.015380859375,284.95001220703125,303.7671813964844,293.6742248535156,299.6259460449219,297.2846374511719,285.01434326171875,1.0,0.5574880242347717,0.4789264500141144,0.4789264500141144,1.0,1.0,-3.3326897621154785,1.2020238637924194,2.130665779113769,0.4491797685623169,0.940686583518982,0.940686583518982,0.0,164.16920471191406,173.0,62225.3203125,0.0,3041.7578125,1.0,278.8419189453125,282.949951171875,296.6563720703125,300.611083984375,293.1499938964844,293.1499938964844,278.54998779296875,32641.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124202132225036,1.0,0.0,0.0,3.621851682662964,3.6218748092651367,8.75295313562674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.265625,0.0,1477.14208984375,1895.4371337890625,0.0,3519.050537109375,0.8963748216629028,1.0,0.0,3.0,1.0,0.0
17931720,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9647617936134338,0.5449275970458984,0.4905512034893036,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.6502289772033691,0.5856590270996094,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8821762204170227,0.4259000420570373,0.29847452044487,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.871245265007019,0.4101130068302154,0.3895116150379181,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7164188027381897,0.2226988524198532,1.011091232299805,285.015380859375,284.95001220703125,303.7671813964844,293.6742248535156,299.6259460449219,297.2846374511719,285.01434326171875,1.0,0.5574880242347717,0.4789264500141144,0.4789264500141144,1.0,1.0,-3.3326897621154785,1.2020238637924194,2.130665779113769,0.4491797685623169,0.940686583518982,0.940686583518982,0.0,164.16920471191406,173.0,62225.3203125,0.0,3041.7578125,1.0,278.8419189453125,282.949951171875,296.6563720703125,300.611083984375,293.1499938964844,293.1499938964844,278.54998779296875,32641.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124202132225036,1.0,0.0,0.0,3.621851682662964,3.6218748092651367,8.75295313562674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.265625,0.0,1477.14208984375,1895.4371337890625,0.0,3519.050537109375,0.8963748216629028,1.0,0.0,3.0,1.0,0.0
17931780,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.964361608028412,0.5443893074989319,0.4907211363315582,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9990000128746032,0.6559759974479675,0.5865799784660339,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8844733238220215,0.4292517602443695,0.3012299537658691,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8729782104492188,0.4126160144805908,0.3924324810504913,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.7193059921264648,0.2253983169794082,1.025503396987915,284.92138671875,284.95001220703125,303.78424072265625,293.6757202148437,299.6390686035156,297.3052673339844,284.9230041503906,1.0,0.5612112879753113,0.4771312177181244,0.4771312177181244,1.0,1.0,-3.3581693172454834,1.2080315351486206,2.1501379013061523,0.4495129287242889,0.8652442693710327,0.8652442693710327,0.0,165.57508850097656,176.0,63403.49609375,0.0,3105.864501953125,1.0,278.55780029296875,282.8276672363281,296.70562744140625,300.8087463378906,293.1499938964844,293.1499938964844,278.8500061035156,37512.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221398830413818,1.0,0.0,0.0,3.548681259155273,3.5487046241760254,8.402863045375852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.984375,0.0,1434.340576171875,1895.4371337890625,0.0,3608.893310546875,0.8842328786849976,1.0,0.0,3.0,1.0,0.0
17931840,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.964361608028412,0.5443893074989319,0.4907211363315582,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9990000128746032,0.6559759974479675,0.5865799784660339,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8844733238220215,0.4292517602443695,0.3012299537658691,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8729782104492188,0.4126160144805908,0.3924324810504913,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.7193059921264648,0.2253983169794082,1.025503396987915,284.92138671875,284.95001220703125,303.78424072265625,293.6757202148437,299.6390686035156,297.3052673339844,284.9230041503906,1.0,0.5612112879753113,0.4771312177181244,0.4771312177181244,1.0,1.0,-3.3581693172454834,1.2080315351486206,2.1501379013061523,0.4495129287242889,0.8652442693710327,0.8652442693710327,0.0,165.57508850097656,176.0,63403.49609375,0.0,3105.864501953125,1.0,278.55780029296875,282.8276672363281,296.70562744140625,300.8087463378906,293.1499938964844,293.1499938964844,278.8500061035156,37512.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221398830413818,1.0,0.0,0.0,3.548681259155273,3.5487046241760254,8.402863045375852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.984375,0.0,1434.340576171875,1895.4371337890625,0.0,3608.893310546875,0.8842328786849976,1.0,0.0,3.0,1.0,0.0
17931900,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9629329442977904,0.5444108843803406,0.4905146658420563,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9990000128746032,0.6585806012153625,0.5888890027999878,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8843788504600525,0.4309277832508087,0.3023211658000946,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.872589111328125,0.4137567579746246,0.3934566378593445,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.71951824426651,0.2264681011438369,1.030499815940857,285.0334777832031,284.95001220703125,303.7927551269531,293.6766052246094,299.6438293457031,297.3129577636719,285.0357666015625,1.0,0.5631287097930908,0.4762336313724518,0.4762336313724518,1.0,1.0,-3.3692495822906494,1.2103543281555176,2.158895254135132,0.4492866396903991,0.9488030076026917,0.9488030076026917,0.0,166.78482055664062,176.0,62866.0703125,0.0,3137.463623046875,1.0,278.8000183105469,282.9512939453125,296.6580505371094,300.6183166503906,293.1499938964844,293.1499938964844,278.8500061035156,33212.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176554679870604,1.0,0.0,0.0,3.6143836975097656,3.6144070625305176,8.716895081306575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.6474609375,0.0,1473.2535400390625,1895.4371337890625,0.0,3567.505859375,0.8969843983650208,1.0,0.0,3.0,1.0,0.0
17931960,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9617367386817932,0.5444843173027039,0.4906526803970337,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9990000128746032,0.6610364317893982,0.591187596321106,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8844187259674072,0.4326156377792358,0.3035412430763244,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8722862601280212,0.4148828387260437,0.3945857286453247,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7196963429450989,0.2274555414915084,1.035331964492798,285.01953125,284.95001220703125,303.8012084960937,293.67755126953125,299.6469116210937,297.319580078125,285.0178527832031,1.0,0.565110981464386,0.475087434053421,0.475087434053421,1.0,1.0,-3.3808164596557617,1.212310791015625,2.1685056686401367,0.4485875368118286,0.9658621549606324,0.9658621549606324,0.0,168.01727294921875,179.0,63266.3828125,0.0,3170.479248046875,1.0,278.8424377441406,282.9345092773437,296.6689758300781,300.6935119628906,293.1499938964844,293.1499938964844,278.54998779296875,32501.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170645475387572,1.0,0.0,0.0,3.697463989257813,3.697487831115722,9.122234132519224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.9853515625,0.0,1560.099609375,1895.4371337890625,0.0,3562.0439453125,0.9133379459381104,1.0,0.0,3.0,1.0,0.0
17932020,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9569870829582214,0.5429217219352722,0.4897251725196838,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.6639529466629028,0.5984655618667603,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8825096487998962,0.434795081615448,0.3053393363952636,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8697835803031921,0.4160351157188415,0.3960447013378143,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7183537483215332,0.2285786867141723,1.041928768157959,284.9097595214844,284.95001220703125,303.818115234375,293.6797180175781,299.6417236328125,297.3160095214844,284.9116516113281,1.0,0.568959653377533,0.4727950394153595,0.4727950394153595,1.0,1.0,-3.4003114700317383,1.214634895324707,2.1856765747070312,0.4464709162712097,0.8760790228843689,0.8760790228843689,0.0,171.19325256347656,182.0,64326.125,0.0,3232.96826171875,1.0,278.5572204589844,282.8013610839844,296.71075439453125,300.8768615722656,293.1499938964844,293.1499938964844,278.8500061035156,37794.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269472360610962,1.0,0.0,0.0,3.621345281600952,3.6213693618774414,8.750506026444782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.697265625,0.0,1514.8431396484375,1895.4371337890625,0.0,3653.128173828125,0.9004814028739929,1.0,0.0,3.0,1.0,0.0
17932080,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9569870829582214,0.5429217219352722,0.4897251725196838,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.6639529466629028,0.5984655618667603,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8825096487998962,0.434795081615448,0.3053393363952636,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8697835803031921,0.4160351157188415,0.3960447013378143,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7183537483215332,0.2285786867141723,1.041928768157959,284.9097595214844,284.95001220703125,303.818115234375,293.6797180175781,299.6417236328125,297.3160095214844,284.9116516113281,1.0,0.568959653377533,0.4727950394153595,0.4727950394153595,1.0,1.0,-3.4003114700317383,1.214634895324707,2.1856765747070312,0.4464709162712097,0.8760790228843689,0.8760790228843689,0.0,171.19325256347656,182.0,64326.125,0.0,3232.96826171875,1.0,278.5572204589844,282.8013610839844,296.71075439453125,300.8768615722656,293.1499938964844,293.1499938964844,278.8500061035156,37794.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269472360610962,1.0,0.0,0.0,3.621345281600952,3.6213693618774414,8.750506026444782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.697265625,0.0,1514.8431396484375,1895.4371337890625,0.0,3653.128173828125,0.9004814028739929,1.0,0.0,3.0,1.0,0.0
17932140,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9525930285453796,0.5426741242408752,0.4892572164535522,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9990000128746032,0.6669755578041077,0.6055899262428284,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8808413743972778,0.4377194344997406,0.3072636723518371,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.867425262928009,0.4177125990390777,0.3975237011909485,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7168346047401428,0.229782298207283,1.0473839044570925,285.0160522460937,284.95001220703125,303.8349304199219,293.68218994140625,299.6387939453125,297.3162536621094,285.01446533203125,1.0,0.5726878046989441,0.470502644777298,0.470502644777298,1.0,1.0,-3.4189674854278564,1.2165416479110718,2.202425956726074,0.443961352109909,0.9777684807777404,0.9777684807777404,0.0,174.30575561523438,185.0,63985.26953125,0.0,3293.8251953125,1.0,278.8431091308594,282.9190979003906,296.6708068847656,300.74365234375,293.1499938964844,293.1499938964844,278.54998779296875,32873.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212164282798768,1.0,0.0,0.0,3.753959894180298,3.753984451293945,9.403132708030172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.6845703125,0.0,1627.8717041015625,1895.4371337890625,0.0,3600.3798828125,0.926272451877594,1.0,0.0,3.0,1.0,0.0
17932200,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9525930285453796,0.5426741242408752,0.4892572164535522,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9990000128746032,0.6669755578041077,0.6055899262428284,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8808413743972778,0.4377194344997406,0.3072636723518371,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.867425262928009,0.4177125990390777,0.3975237011909485,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7168346047401428,0.229782298207283,1.0473839044570925,285.0160522460937,284.95001220703125,303.8349304199219,293.68218994140625,299.6387939453125,297.3162536621094,285.01446533203125,1.0,0.5726878046989441,0.470502644777298,0.470502644777298,1.0,1.0,-3.4189674854278564,1.2165416479110718,2.202425956726074,0.443961352109909,0.9777684807777404,0.9777684807777404,0.0,174.30575561523438,185.0,63985.26953125,0.0,3293.8251953125,1.0,278.8431091308594,282.9190979003906,296.6708068847656,300.74365234375,293.1499938964844,293.1499938964844,278.54998779296875,32873.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212164282798768,1.0,0.0,0.0,3.753959894180298,3.753984451293945,9.403132708030172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.6845703125,0.0,1627.8717041015625,1895.4371337890625,0.0,3600.3798828125,0.926272451877594,1.0,0.0,3.0,1.0,0.0
17932260,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9472138285636902,0.5409807562828064,0.4882007837295532,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.668531596660614,0.6136358976364136,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8785022497177124,0.439726859331131,0.3089215457439422,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8644634485244751,0.4185992479324341,0.3986932337284088,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.714695155620575,0.2304274439811706,1.0515682697296145,284.9044189453125,284.95001220703125,303.8516845703125,293.6849975585937,299.6287536621094,297.3051452636719,284.9064636230469,1.0,0.5762912034988403,0.4683232605457306,0.4683232605457306,1.0,1.0,-3.4358129501342773,1.2179008722305298,2.217911958694458,0.4413805902004242,0.8837108016014099,0.8837108016014099,0.0,177.67491149902344,188.0,64984.89453125,0.0,3352.572509765625,1.0,278.5568542480469,282.78533935546875,296.71258544921875,300.9212341308594,293.1499938964844,293.1499938964844,278.8500061035156,38029.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930359184741974,1.0,0.0,0.0,3.671546936035156,3.671571493148804,8.994798577077745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.5517578125,0.0,1572.55078125,1895.4371337890625,0.0,3684.432861328125,0.911803424358368,1.0,0.0,3.0,1.0,0.0
17932320,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9472138285636902,0.5409807562828064,0.4882007837295532,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.668531596660614,0.6136358976364136,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8785022497177124,0.439726859331131,0.3089215457439422,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8644634485244751,0.4185992479324341,0.3986932337284088,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.714695155620575,0.2304274439811706,1.0515682697296145,284.9044189453125,284.95001220703125,303.8516845703125,293.6849975585937,299.6287536621094,297.3051452636719,284.9064636230469,1.0,0.5762912034988403,0.4683232605457306,0.4683232605457306,1.0,1.0,-3.4358129501342773,1.2179008722305298,2.217911958694458,0.4413805902004242,0.8837108016014099,0.8837108016014099,0.0,177.67491149902344,188.0,64984.89453125,0.0,3352.572509765625,1.0,278.5568542480469,282.78533935546875,296.71258544921875,300.9212341308594,293.1499938964844,293.1499938964844,278.8500061035156,38029.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930359184741974,1.0,0.0,0.0,3.671546936035156,3.671571493148804,8.994798577077745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.5517578125,0.0,1572.55078125,1895.4371337890625,0.0,3684.432861328125,0.911803424358368,1.0,0.0,3.0,1.0,0.0
17932380,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9426963925361632,0.5407097935676575,0.4876884222030639,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.6706833243370056,0.6208282709121704,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8768409490585327,0.4426215589046478,0.3108040392398834,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8620921969413757,0.4201681911945343,0.400039404630661,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7128587961196899,0.2313646823167801,1.0556330680847168,285.0169982910156,284.95001220703125,303.86834716796875,293.6881408691406,299.6238098144531,297.3021240234375,285.0155334472656,1.0,0.5797788500785828,0.4661439061164856,0.4661439061164856,1.0,1.0,-3.452614545822144,1.219175934791565,2.233438491821289,0.4385607838630676,0.9884632229804992,0.9884632229804992,0.0,180.78707885742188,191.0,64540.37890625,0.0,3410.245361328125,1.0,278.8434143066406,282.9104919433594,296.67413330078125,300.7826232910156,293.1499938964844,293.1499938964844,278.54998779296875,33082.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924104392528534,1.0,0.0,0.0,3.794649124145508,3.7946739196777344,9.608078244127682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.5888671875,0.0,1677.4337158203125,1895.4371337890625,0.0,3626.98681640625,0.9356247186660768,1.0,0.0,3.0,1.0,0.0
17932440,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9426963925361632,0.5407097935676575,0.4876884222030639,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.6706833243370056,0.6208282709121704,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8768409490585327,0.4426215589046478,0.3108040392398834,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8620921969413757,0.4201681911945343,0.400039404630661,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7128587961196899,0.2313646823167801,1.0556330680847168,285.0169982910156,284.95001220703125,303.86834716796875,293.6881408691406,299.6238098144531,297.3021240234375,285.0155334472656,1.0,0.5797788500785828,0.4661439061164856,0.4661439061164856,1.0,1.0,-3.452614545822144,1.219175934791565,2.233438491821289,0.4385607838630676,0.9884632229804992,0.9884632229804992,0.0,180.78707885742188,191.0,64540.37890625,0.0,3410.245361328125,1.0,278.8434143066406,282.9104919433594,296.67413330078125,300.7826232910156,293.1499938964844,293.1499938964844,278.54998779296875,33082.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924104392528534,1.0,0.0,0.0,3.794649124145508,3.7946739196777344,9.608078244127682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.5888671875,0.0,1677.4337158203125,1895.4371337890625,0.0,3626.98681640625,0.9356247186660768,1.0,0.0,3.0,1.0,0.0
17932500,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9404802322387696,0.5399658679962158,0.487430989742279,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9990000128746032,0.6713021397590637,0.6243481636047363,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8760854601860046,0.4437111616134643,0.3117720782756805,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8609924912452698,0.4206689894199371,0.400756686925888,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7119994163513184,0.2316733598709106,1.0577954053878784,284.8827209472656,284.95001220703125,303.8766784667969,293.6898193359375,299.61895751953125,297.29705810546875,284.8790588378906,1.0,0.5815239548683167,0.4650542140007019,0.4650542140007019,1.0,1.0,-3.461169719696045,1.21983540058136,2.2413341999053955,0.4371910989284515,0.8997454643249512,0.8997454643249512,0.0,182.3394775390625,191.0,65695.2265625,0.0,3439.614013671875,1.0,278.5943908691406,282.7549133300781,296.7266845703125,301.0173645019531,293.1499938964844,293.1499938964844,278.54998779296875,36586.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930563986301422,1.0,0.0,0.0,3.781027317047119,3.781052827835083,9.539221537124831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.0263671875,0.0,1688.430908203125,1895.4371337890625,0.0,3686.3095703125,0.9332225322723388,1.0,0.0,3.0,1.0,0.0
17932560,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9374083280563354,0.539010226726532,0.486634761095047,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.6715732216835022,0.6286671161651611,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8746983408927917,0.4446271359920501,0.3124622404575348,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8593145608901978,0.4209900498390198,0.4011473655700683,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7106131911277771,0.2318427413702011,1.058996081352234,284.9014892578125,284.95001220703125,303.8849792480469,293.69158935546875,299.6124267578125,297.2894287109375,284.9036865234375,1.0,0.583176851272583,0.4639853239059448,0.4639853239059448,1.0,1.0,-3.4681525230407715,1.219917058944702,2.2482354640960693,0.4355717897415161,0.8913640379905701,0.8913640379905701,0.0,184.09523010253903,194.0,65539.234375,0.0,3466.58203125,1.0,278.55670166015625,282.7733764648437,296.71746826171875,300.96142578125,293.1499938964844,293.1499938964844,278.8500061035156,38109.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328582286834716,1.0,0.0,0.0,3.712916612625122,3.712941646575928,9.198641350849356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.8720703125,0.0,1620.353515625,1895.4371337890625,0.0,3707.311767578125,0.9210291504859924,1.0,0.0,3.0,1.0,0.0
17932620,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9329209923744202,0.5387519598007202,0.4861223995685577,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9990000128746032,0.6732233166694641,0.6352503895759583,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8731348514556885,0.4475550353527069,0.3143595457077026,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8570306301116943,0.4225217700004577,0.402449756860733,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7086454033851624,0.2326697707176208,1.0625101327896118,285.018798828125,284.95001220703125,303.90155029296875,293.6954040527344,299.6071472167969,297.2861633300781,285.01739501953125,1.0,0.586469292640686,0.461847573518753,0.461847573518753,1.0,1.0,-3.483529806137085,1.220578908920288,2.262950897216797,0.4323939383029938,0.9991955161094666,0.9991955161094666,0.0,187.1981811523437,197.0,65025.3359375,0.0,3521.783935546875,1.0,278.8436889648437,282.90386962890625,296.68017578125,300.81982421875,293.1499938964844,293.1499938964844,278.54998779296875,33214.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263818264007568,1.0,0.0,0.0,3.8295705318450928,3.8295958042144775,9.785734391698495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.8125,0.0,1720.409423828125,1895.4371337890625,0.0,3647.93310546875,0.9436211585998536,1.0,0.0,3.0,1.0,0.0
17932680,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9329209923744202,0.5387519598007202,0.4861223995685577,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9990000128746032,0.6732233166694641,0.6352503895759583,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8731348514556885,0.4475550353527069,0.3143595457077026,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8570306301116943,0.4225217700004577,0.402449756860733,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7086454033851624,0.2326697707176208,1.0625101327896118,285.018798828125,284.95001220703125,303.90155029296875,293.6954040527344,299.6071472167969,297.2861633300781,285.01739501953125,1.0,0.586469292640686,0.461847573518753,0.461847573518753,1.0,1.0,-3.483529806137085,1.220578908920288,2.262950897216797,0.4323939383029938,0.9991955161094666,0.9991955161094666,0.0,187.1981811523437,197.0,65025.3359375,0.0,3521.783935546875,1.0,278.8436889648437,282.90386962890625,296.68017578125,300.81982421875,293.1499938964844,293.1499938964844,278.54998779296875,33214.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263818264007568,1.0,0.0,0.0,3.8295705318450928,3.8295958042144775,9.785734391698495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.8125,0.0,1720.409423828125,1895.4371337890625,0.0,3647.93310546875,0.9436211585998536,1.0,0.0,3.0,1.0,0.0
17932740,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9263724088668824,0.5370279550552368,0.4851067066192627,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9971314668655396,0.6739479303359985,0.6383376717567444,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.870022177696228,0.4495590329170227,0.3160582780838012,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8533321619033813,0.4232791364192962,0.4035517275333404,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7053936719894409,0.2330404818058014,1.0656013488769531,284.89605712890625,284.95001220703125,303.9180908203125,293.69952392578125,299.5959167480469,297.27459716796875,284.8980712890625,1.0,0.5894106030464172,0.4597098231315613,0.4597098231315613,1.0,1.0,-3.4930737018585205,1.2189157009124756,2.274158000946045,0.4283968806266784,0.896612286567688,0.896612286567688,0.0,191.1383056640625,200.0,65972.1796875,0.0,3568.3369140625,1.0,278.5560607910156,282.7608337402344,296.7243347167969,300.997802734375,293.1499938964844,293.1499938964844,278.8500061035156,38261.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349141120910645,1.0,0.0,0.0,3.7479851245880127,3.748010635375977,9.373224543196556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.056640625,0.0,1662.31591796875,1895.4371337890625,0.0,3726.10009765625,0.9287968277931212,1.0,0.0,3.0,1.0,0.0
17932800,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9263724088668824,0.5370279550552368,0.4851067066192627,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9971314668655396,0.6739479303359985,0.6383376717567444,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.870022177696228,0.4495590329170227,0.3160582780838012,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8533321619033813,0.4232791364192962,0.4035517275333404,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7053936719894409,0.2330404818058014,1.0656013488769531,284.89605712890625,284.95001220703125,303.9180908203125,293.69952392578125,299.5959167480469,297.27459716796875,284.8980712890625,1.0,0.5894106030464172,0.4597098231315613,0.4597098231315613,1.0,1.0,-3.4930737018585205,1.2189157009124756,2.274158000946045,0.4283968806266784,0.896612286567688,0.896612286567688,0.0,191.1383056640625,200.0,65972.1796875,0.0,3568.3369140625,1.0,278.5560607910156,282.7608337402344,296.7243347167969,300.997802734375,293.1499938964844,293.1499938964844,278.8500061035156,38261.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349141120910645,1.0,0.0,0.0,3.7479851245880127,3.748010635375977,9.373224543196556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.056640625,0.0,1662.31591796875,1895.4371337890625,0.0,3726.10009765625,0.9287968277931212,1.0,0.0,3.0,1.0,0.0
