time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932860,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9213646650314332,0.536742091178894,0.4845698475837707,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.994679629802704,0.6762647032737732,0.6401636004447937,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8680366277694702,0.4524966776371002,0.3179639875888824,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8506456613540649,0.4247447550296783,0.4047983586788177,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7029359936714172,0.2337756305932998,1.0687304735183716,285.0158996582031,284.95001220703125,303.9345703125,293.7039794921875,299.5934753417969,297.2760925292969,285.0146789550781,1.0,0.5920522809028625,0.4576562643051147,0.4576562643051147,1.0,1.0,-3.502213478088379,1.2172670364379885,2.28494644165039,0.4241531193256378,1.0,1.0,0.0,194.42530822753903,203.0,65306.0703125,0.0,3610.166015625,1.0,278.84393310546875,282.8964233398437,296.686279296875,300.8455505371094,293.1499938964844,293.1499938964844,278.54998779296875,33481.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279329180717468,1.0,0.0,0.0,3.8530404567718506,3.8530659675598153,9.906048035190906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.3095703125,0.0,1751.1221923828125,1895.4371337890625,0.0,3662.1796875,0.949094533920288,1.0,0.0,3.0,1.0,0.0
17932920,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9213646650314332,0.536742091178894,0.4845698475837707,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.994679629802704,0.6762647032737732,0.6401636004447937,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8680366277694702,0.4524966776371002,0.3179639875888824,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8506456613540649,0.4247447550296783,0.4047983586788177,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7029359936714172,0.2337756305932998,1.0687304735183716,285.0158996582031,284.95001220703125,303.9345703125,293.7039794921875,299.5934753417969,297.2760925292969,285.0146789550781,1.0,0.5920522809028625,0.4576562643051147,0.4576562643051147,1.0,1.0,-3.502213478088379,1.2172670364379885,2.28494644165039,0.4241531193256378,1.0,1.0,0.0,194.42530822753903,203.0,65306.0703125,0.0,3610.166015625,1.0,278.84393310546875,282.8964233398437,296.686279296875,300.8455505371094,293.1499938964844,293.1499938964844,278.54998779296875,33481.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279329180717468,1.0,0.0,0.0,3.8530404567718506,3.8530659675598153,9.906048035190906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.3095703125,0.0,1751.1221923828125,1895.4371337890625,0.0,3662.1796875,0.949094533920288,1.0,0.0,3.0,1.0,0.0
17932980,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9157156944274902,0.5350478887557983,0.4835542738437652,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9918215274810792,0.6775869131088257,0.6418495774269104,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8655760884284973,0.4545457363128662,0.3196774423122406,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8475658893585205,0.4254699349403381,0.4058492481708526,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7001339197158813,0.2340967208147049,1.0714986324310305,284.8954162597656,284.95001220703125,303.9510192871094,293.708740234375,299.5848388671875,297.2685852050781,284.897216796875,1.0,0.5945640206336975,0.4556027054786682,0.4556027054786682,1.0,1.0,-3.509685039520264,1.214913010597229,2.294771909713745,0.4198412001132965,0.8997870683670044,0.8997870683670044,0.0,197.9744110107422,206.0,66213.40625,0.0,3649.704833984375,1.0,278.5567932128906,282.755615234375,296.7304382324219,301.01910400390625,293.1499938964844,293.1499938964844,278.8500061035156,38322.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358861446380616,1.0,0.0,0.0,3.766999244689941,3.767024755477905,9.468569146520168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.0,0.0,1685.20849609375,1895.4371337890625,0.0,3734.972900390625,0.9331340789794922,1.0,0.0,3.0,1.0,0.0
17933040,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9157156944274902,0.5350478887557983,0.4835542738437652,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9918215274810792,0.6775869131088257,0.6418495774269104,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8655760884284973,0.4545457363128662,0.3196774423122406,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8475658893585205,0.4254699349403381,0.4058492481708526,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7001339197158813,0.2340967208147049,1.0714986324310305,284.8954162597656,284.95001220703125,303.9510192871094,293.708740234375,299.5848388671875,297.2685852050781,284.897216796875,1.0,0.5945640206336975,0.4556027054786682,0.4556027054786682,1.0,1.0,-3.509685039520264,1.214913010597229,2.294771909713745,0.4198412001132965,0.8997870683670044,0.8997870683670044,0.0,197.9744110107422,206.0,66213.40625,0.0,3649.704833984375,1.0,278.5567932128906,282.755615234375,296.7304382324219,301.01910400390625,293.1499938964844,293.1499938964844,278.8500061035156,38322.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358861446380616,1.0,0.0,0.0,3.766999244689941,3.767024755477905,9.468569146520168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.0,0.0,1685.20849609375,1895.4371337890625,0.0,3734.972900390625,0.9331340789794922,1.0,0.0,3.0,1.0,0.0
17933100,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9131238460540771,0.5348137021064758,0.483045369386673,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9904812574386596,0.6787359714508057,0.6426687836647034,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8644800186157227,0.4559571146965027,0.3205137252807617,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8461336493492126,0.4261083304882049,0.4063085317611694,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6987856030464172,0.2343875467777252,1.0725524425506592,285.0217590332031,284.95001220703125,303.9592590332031,293.7112731933594,299.5833435058594,297.2691345214844,285.024658203125,1.0,0.5957226753234863,0.4545759260654449,0.4545759260654449,1.0,1.0,-3.512876033782959,1.2135207653045654,2.2993552684783936,0.4174389839172363,0.9867857694625854,0.9867857694625854,0.0,199.625228881836,206.0,65312.76171875,0.0,3667.4658203125,1.0,278.80487060546875,282.89892578125,296.6832275390625,300.8048400878906,293.1499938964844,293.1499938964844,278.8500061035156,34388.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303752183914183,1.0,0.0,0.0,3.806054353713989,3.806079626083374,9.665920970292063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.294921875,0.0,1701.2415771484375,1895.4371337890625,0.0,3684.579833984375,0.9407416582107544,1.0,0.0,3.0,1.0,0.0
17933160,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.911760151386261,0.5348111391067505,0.4830492734909057,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9899564385414124,0.680116593837738,0.6439523100852966,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8643285036087036,0.4575630724430084,0.3216250240802765,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.845564067363739,0.4269282817840576,0.4070722460746765,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.6982311010360718,0.2348082661628723,1.074432611465454,285.0185546875,284.95001220703125,303.96746826171875,293.7138671875,299.58380126953125,297.27215576171875,285.017578125,1.0,0.5970138311386108,0.4536140859127044,0.4536140859127044,1.0,1.0,-3.518937587738037,1.2133527994155884,2.3055849075317383,0.4156642854213714,1.0,1.0,0.0,200.84442138671875,209.0,65508.58984375,0.0,3689.740478515625,1.0,278.84393310546875,282.8948974609375,296.6947631835937,300.8668518066406,293.1499938964844,293.1499938964844,278.54998779296875,33663.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928691565990448,1.0,0.0,0.0,3.866059541702272,3.8660852909088135,9.973103942684247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.13671875,0.0,1768.5736083984375,1895.4371337890625,0.0,3669.14208984375,0.952152669429779,1.0,0.0,3.0,1.0,0.0
17933220,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.906921923160553,0.5331615209579468,0.4820749163627624,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9873372316360474,0.6814476251602173,0.645679235458374,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8623238205909729,0.459678053855896,0.3233844041824341,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8429029583930969,0.4276388883590698,0.4081073105335235,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6957528591156006,0.2351034730672836,1.0770658254623413,284.89617919921875,284.95001220703125,303.98388671875,293.71929931640625,299.5760498046875,297.265380859375,284.8979187011719,1.0,0.5994206070899963,0.4516904056072235,0.4516904056072235,1.0,1.0,-3.5263824462890625,1.211213231086731,2.315169095993042,0.4115969538688659,0.9042014479637146,0.9042014479637146,0.0,204.20494079589844,212.0,66453.171875,0.0,3728.412353515625,1.0,278.55670166015625,282.7516174316406,296.740478515625,301.04376220703125,293.1499938964844,293.1499938964844,278.25,38258.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365190863609314,1.0,0.0,0.0,3.784239053726196,3.7842648029327393,9.55543441705231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10424.5693359375,0.0,1705.230224609375,1895.4371337890625,0.0,3740.74658203125,0.9369267821311952,1.0,0.0,3.0,1.0,0.0
17933280,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.906921923160553,0.5331615209579468,0.4820749163627624,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9873372316360474,0.6814476251602173,0.645679235458374,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8623238205909729,0.459678053855896,0.3233844041824341,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8429029583930969,0.4276388883590698,0.4081073105335235,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6957528591156006,0.2351034730672836,1.0770658254623413,284.89617919921875,284.95001220703125,303.98388671875,293.71929931640625,299.5760498046875,297.265380859375,284.8979187011719,1.0,0.5994206070899963,0.4516904056072235,0.4516904056072235,1.0,1.0,-3.5263824462890625,1.211213231086731,2.315169095993042,0.4115969538688659,0.9042014479637146,0.9042014479637146,0.0,204.20494079589844,212.0,66453.171875,0.0,3728.412353515625,1.0,278.55670166015625,282.7516174316406,296.740478515625,301.04376220703125,293.1499938964844,293.1499938964844,278.25,38258.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365190863609314,1.0,0.0,0.0,3.784239053726196,3.7842648029327393,9.55543441705231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10424.5693359375,0.0,1705.230224609375,1895.4371337890625,0.0,3740.74658203125,0.9369267821311952,1.0,0.0,3.0,1.0,0.0
17933340,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9016406536102296,0.531562089920044,0.4806363582611084,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9840567708015442,0.6826562285423279,0.6468455195426941,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8597255349159241,0.4617557227611542,0.324855625629425,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8396623134613037,0.4281962811946869,0.4087133705615997,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6926252841949463,0.2352206707000732,1.07816481590271,284.8901672363281,284.95001220703125,304.00030517578125,293.7250671386719,299.5678100585937,297.2583312988281,284.8917541503906,1.0,0.6014740467071533,0.4497667253017425,0.4497667253017425,1.0,1.0,-3.5298728942871094,1.2075515985488892,2.3223214149475098,0.4067542552947998,0.8394690752029419,0.8394690752029419,0.0,207.76138305664065,215.0,66482.5859375,0.0,3758.565185546875,1.0,278.25787353515625,282.7198181152344,296.732177734375,301.0525817871094,293.1499938964844,293.1499938964844,278.54998779296875,40611.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403301477432252,1.0,0.0,0.0,3.559369802474976,3.559393882751465,8.453557711618487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.21875,0.0,1468.3016357421875,1895.4371337890625,0.0,3775.446533203125,0.8892198801040649,1.0,0.0,3.0,1.0,0.0
17933400,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9016406536102296,0.531562089920044,0.4806363582611084,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9840567708015442,0.6826562285423279,0.6468455195426941,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8597255349159241,0.4617557227611542,0.324855625629425,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8396623134613037,0.4281962811946869,0.4087133705615997,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6926252841949463,0.2352206707000732,1.07816481590271,284.8901672363281,284.95001220703125,304.00030517578125,293.7250671386719,299.5678100585937,297.2583312988281,284.8917541503906,1.0,0.6014740467071533,0.4497667253017425,0.4497667253017425,1.0,1.0,-3.5298728942871094,1.2075515985488892,2.3223214149475098,0.4067542552947998,0.8394690752029419,0.8394690752029419,0.0,207.76138305664065,215.0,66482.5859375,0.0,3758.565185546875,1.0,278.25787353515625,282.7198181152344,296.732177734375,301.0525817871094,293.1499938964844,293.1499938964844,278.54998779296875,40611.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403301477432252,1.0,0.0,0.0,3.559369802474976,3.559393882751465,8.453557711618487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.21875,0.0,1468.3016357421875,1895.4371337890625,0.0,3775.446533203125,0.8892198801040649,1.0,0.0,3.0,1.0,0.0
17933460,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8992267847061157,0.5315999984741211,0.4804912209510803,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9829394817352296,0.6853047609329224,0.6491404175758362,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8594860434532166,0.4650340676307678,0.3270239531993866,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8385500907897949,0.4297585785388946,0.4100578725337982,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6914587616920471,0.2359549552202224,1.081152081489563,284.99981689453125,284.95001220703125,304.0166931152344,293.73114013671875,299.56903076171875,297.264892578125,284.99951171875,1.0,0.6038092374801636,0.4478818774223327,0.4478818774223327,1.0,1.0,-3.5402672290802,1.2065359354019165,2.333731174468994,0.402949184179306,0.9317176342010498,0.9317176342010498,0.0,210.1284942626953,218.0,65899.5,0.0,3798.908203125,1.0,278.54168701171875,282.8460998535156,296.7027587890625,300.8988647460937,293.1499938964844,293.1499938964844,278.25,33992.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309457540512084,1.0,0.0,0.0,3.659515142440796,3.659538984298706,8.935942901189264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.1796875,0.0,1528.7188720703125,1895.4371337890625,0.0,3689.806884765625,0.9061413407325744,1.0,0.0,3.0,1.0,0.0
17933520,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8992267847061157,0.5315999984741211,0.4804912209510803,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9829394817352296,0.6853047609329224,0.6491404175758362,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8594860434532166,0.4650340676307678,0.3270239531993866,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8385500907897949,0.4297585785388946,0.4100578725337982,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6914587616920471,0.2359549552202224,1.081152081489563,284.99981689453125,284.95001220703125,304.0166931152344,293.73114013671875,299.56903076171875,297.264892578125,284.99951171875,1.0,0.6038092374801636,0.4478818774223327,0.4478818774223327,1.0,1.0,-3.5402672290802,1.2065359354019165,2.333731174468994,0.402949184179306,0.9317176342010498,0.9317176342010498,0.0,210.1284942626953,218.0,65899.5,0.0,3798.908203125,1.0,278.54168701171875,282.8460998535156,296.7027587890625,300.8988647460937,293.1499938964844,293.1499938964844,278.25,33992.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309457540512084,1.0,0.0,0.0,3.659515142440796,3.659538984298706,8.935942901189264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.1796875,0.0,1528.7188720703125,1895.4371337890625,0.0,3689.806884765625,0.9061413407325744,1.0,0.0,3.0,1.0,0.0
17933580,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8953700065612793,0.5302290916442871,0.479675829410553,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.980609118938446,0.6867395639419556,0.6508879065513611,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8580607175827026,0.4674053192138672,0.3289125561714172,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8364067077636719,0.4305849969387054,0.4111447036266327,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.6894023418426514,0.2362973392009735,1.083804965019226,284.9170227050781,284.95001220703125,304.0331115722656,293.7375793457031,299.5628356933594,297.2606506347656,284.9179382324219,1.0,0.6061636209487915,0.4459970593452453,0.4459970593452453,1.0,1.0,-3.5481677055358887,1.204521656036377,2.343646049499512,0.3989593982696533,0.8572951555252075,0.8572951555252075,0.0,213.29293823242188,221.0,66597.015625,0.0,3837.982421875,1.0,278.2577209472656,282.7398681640625,296.75177001953125,301.0653076171875,293.1499938964844,293.1499938964844,278.54998779296875,38326.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372998476028442,1.0,0.0,0.0,3.550985813140869,3.551009178161621,8.413779823968071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.4521484375,0.0,1442.7099609375,1895.4371337890625,0.0,3747.8642578125,0.8854102492332458,1.0,0.0,3.0,1.0,0.0
17933640,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8953700065612793,0.5302290916442871,0.479675829410553,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.980609118938446,0.6867395639419556,0.6508879065513611,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8580607175827026,0.4674053192138672,0.3289125561714172,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8364067077636719,0.4305849969387054,0.4111447036266327,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.6894023418426514,0.2362973392009735,1.083804965019226,284.9170227050781,284.95001220703125,304.0331115722656,293.7375793457031,299.5628356933594,297.2606506347656,284.9179382324219,1.0,0.6061636209487915,0.4459970593452453,0.4459970593452453,1.0,1.0,-3.5481677055358887,1.204521656036377,2.343646049499512,0.3989593982696533,0.8572951555252075,0.8572951555252075,0.0,213.29293823242188,221.0,66597.015625,0.0,3837.982421875,1.0,278.2577209472656,282.7398681640625,296.75177001953125,301.0653076171875,293.1499938964844,293.1499938964844,278.54998779296875,38326.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372998476028442,1.0,0.0,0.0,3.550985813140869,3.551009178161621,8.413779823968071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.4521484375,0.0,1442.7099609375,1895.4371337890625,0.0,3747.8642578125,0.8854102492332458,1.0,0.0,3.0,1.0,0.0
17933700,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8935498595237732,0.5300706028938293,0.4792997241020202,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9794922471046448,0.6878638863563538,0.6517395973205566,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.857426106929779,0.4689424932003021,0.3298621475696563,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8353869915008545,0.4312459230422973,0.4116543531417846,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.6883941888809204,0.2365902662277221,1.0849257707595823,285.0233764648437,284.95001220703125,304.04132080078125,293.74090576171875,299.56219482421875,297.2622375488281,285.0243835449219,1.0,0.6072972416877747,0.4450546503067016,0.4450546503067016,1.0,1.0,-3.5518364906311035,1.203400492668152,2.348435878753662,0.3967899084091186,0.935012936592102,0.935012936592102,0.0,214.8074645996093,221.0,65891.6171875,0.0,3856.468994140625,1.0,278.4998779296875,282.8631896972656,296.7103576660156,300.8670959472656,293.1499938964844,293.1499938964844,278.54998779296875,33844.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931794285774231,1.0,0.0,0.0,3.605809450149536,3.605832576751709,8.675585831952048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.0439453125,0.0,1468.6246337890625,1895.4371337890625,0.0,3697.57666015625,0.8955473899841309,1.0,0.0,3.0,1.0,0.0
17933760,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8924452662467957,0.5300042033195496,0.479301780462265,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9789707660675048,0.6890882849693298,0.6529337763786316,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.857399582862854,0.4705727100372314,0.3310228884220123,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8349147439002991,0.4319992959499359,0.4123946726322174,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6879076957702637,0.2369585037231445,1.08668851852417,285.0061950683594,284.95001220703125,304.0495300292969,293.74432373046875,299.5624084472656,297.2650451660156,285.0047302246094,1.0,0.6085445880889893,0.4441094994544983,0.4441094994544983,1.0,1.0,-3.557680606842041,1.2030647993087769,2.3546159267425537,0.3949744403362274,0.9455969333648682,0.9455969333648682,0.0,216.030029296875,224.0,66138.5859375,0.0,3878.740478515625,1.0,278.5423889160156,282.8460388183594,296.7253112792969,300.9371337890625,293.1499938964844,293.1499938964844,278.25,33212.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930256724357605,1.0,0.0,0.0,3.675307512283325,3.6753313541412354,9.013234603116872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10343.4228515625,0.0,1540.5042724609375,1895.4371337890625,0.0,3683.494140625,0.9088268876075744,1.0,0.0,3.0,1.0,0.0
17933820,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8883350491523743,0.5284436345100403,0.4783263802528381,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9762516021728516,0.6902338862419128,0.6544280648231506,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8557418584823608,0.4728378057479858,0.3328498303890228,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8325386643409729,0.4326501786708832,0.4133366048336029,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.685608983039856,0.2371775209903717,1.0888954401016235,284.9112548828125,284.95001220703125,304.06597900390625,293.7514038085937,299.5545654296875,297.2587585449219,284.91241455078125,1.0,0.6108341217041016,0.4422192573547363,0.4422192573547363,1.0,1.0,-3.564300060272217,1.2004618644714355,2.363838195800781,0.3907211422920227,0.8622592091560364,0.8622592091560364,0.0,219.41848754882807,227.0,66885.7890625,0.0,3916.248779296875,1.0,278.2575378417969,282.7298278808594,296.7708435058594,301.104736328125,293.1499938964844,293.1499938964844,278.54998779296875,38219.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937695562839508,1.0,0.0,0.0,3.5738892555236816,3.5739128589630127,8.522666234966891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.02734375,0.0,1466.3905029296875,1895.4371337890625,0.0,3751.47021484375,0.8903208374977112,1.0,0.0,3.0,1.0,0.0
17933880,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8883350491523743,0.5284436345100403,0.4783263802528381,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9762516021728516,0.6902338862419128,0.6544280648231506,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8557418584823608,0.4728378057479858,0.3328498303890228,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8325386643409729,0.4326501786708832,0.4133366048336029,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.685608983039856,0.2371775209903717,1.0888954401016235,284.9112548828125,284.95001220703125,304.06597900390625,293.7514038085937,299.5545654296875,297.2587585449219,284.91241455078125,1.0,0.6108341217041016,0.4422192573547363,0.4422192573547363,1.0,1.0,-3.564300060272217,1.2004618644714355,2.363838195800781,0.3907211422920227,0.8622592091560364,0.8622592091560364,0.0,219.41848754882807,227.0,66885.7890625,0.0,3916.248779296875,1.0,278.2575378417969,282.7298278808594,296.7708435058594,301.104736328125,293.1499938964844,293.1499938964844,278.54998779296875,38219.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937695562839508,1.0,0.0,0.0,3.5738892555236816,3.5739128589630127,8.522666234966891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.02734375,0.0,1466.3905029296875,1895.4371337890625,0.0,3751.47021484375,0.8903208374977112,1.0,0.0,3.0,1.0,0.0
17933940,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8853806853294373,0.5281617045402527,0.4778757691383362,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.974448561668396,0.6924154758453369,0.6562908291816711,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8550366163253784,0.4759991466999054,0.3349406719207763,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.830974817276001,0.4339613616466522,0.4144735634326935,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6840108036994934,0.2377469390630722,1.0913348197937012,285.0033264160156,284.95001220703125,304.0824584960937,293.7588195800781,299.55340576171875,297.2624816894531,285.0020446777344,1.0,0.613115131855011,0.4403290152549743,0.4403290152549743,1.0,1.0,-3.5728061199188232,1.1985256671905518,2.3742804527282715,0.3864867985248565,0.9499839544296264,0.9499839544296264,0.0,222.2181854248047,230.0,66393.4765625,0.0,3955.16748046875,1.0,278.5422058105469,282.8394470214844,296.7414855957031,300.9701232910156,293.1499938964844,293.1499938964844,278.25,33316.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93088036775589,1.0,0.0,0.0,3.69411826133728,3.6941421031951904,9.105731919589743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.462890625,0.0,1562.4893798828125,1895.4371337890625,0.0,3689.208251953125,0.9131421446800232,1.0,0.0,3.0,1.0,0.0
17934000,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8853806853294373,0.5281617045402527,0.4778757691383362,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.974448561668396,0.6924154758453369,0.6562908291816711,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8550366163253784,0.4759991466999054,0.3349406719207763,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.830974817276001,0.4339613616466522,0.4144735634326935,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6840108036994934,0.2377469390630722,1.0913348197937012,285.0033264160156,284.95001220703125,304.0824584960937,293.7588195800781,299.55340576171875,297.2624816894531,285.0020446777344,1.0,0.613115131855011,0.4403290152549743,0.4403290152549743,1.0,1.0,-3.5728061199188232,1.1985256671905518,2.3742804527282715,0.3864867985248565,0.9499839544296264,0.9499839544296264,0.0,222.2181854248047,230.0,66393.4765625,0.0,3955.16748046875,1.0,278.5422058105469,282.8394470214844,296.7414855957031,300.9701232910156,293.1499938964844,293.1499938964844,278.25,33316.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93088036775589,1.0,0.0,0.0,3.69411826133728,3.6941421031951904,9.105731919589743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.462890625,0.0,1562.4893798828125,1895.4371337890625,0.0,3689.208251953125,0.9131421446800232,1.0,0.0,3.0,1.0,0.0
17934060,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8814265727996826,0.5265915989875793,0.4768845438957214,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9716885089874268,0.6934380531311035,0.6576636433601379,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.853491485118866,0.4782868325710296,0.3367795944213867,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8286718726158142,0.4345448613166809,0.4153464734554291,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6817507743835449,0.2379013448953628,1.0932307243347168,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.5453796386719,297.2559814453125,284.9098205566406,1.0,0.6153168082237244,0.4384807348251343,0.4384807348251343,1.0,1.0,-3.578817367553711,1.195719599723816,2.383097887039185,0.3821627795696258,0.8648229837417603,0.8648229837417603,0.0,225.59654235839844,233.0,67119.7578125,0.0,3991.324951171875,1.0,278.25738525390625,282.723388671875,296.7857971191406,301.1351013183594,293.1499938964844,293.1499938964844,278.54998779296875,38300.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382361769676208,1.0,0.0,0.0,3.5912554264068604,3.5912792682647705,8.605694006291742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.197265625,0.0,1485.7230224609375,1895.4371337890625,0.0,3756.394287109375,0.8942291140556335,1.0,0.0,3.0,1.0,0.0
17934120,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8814265727996826,0.5265915989875793,0.4768845438957214,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9716885089874268,0.6934380531311035,0.6576636433601379,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.853491485118866,0.4782868325710296,0.3367795944213867,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8286718726158142,0.4345448613166809,0.4153464734554291,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6817507743835449,0.2379013448953628,1.0932307243347168,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.5453796386719,297.2559814453125,284.9098205566406,1.0,0.6153168082237244,0.4384807348251343,0.4384807348251343,1.0,1.0,-3.578817367553711,1.195719599723816,2.383097887039185,0.3821627795696258,0.8648229837417603,0.8648229837417603,0.0,225.59654235839844,233.0,67119.7578125,0.0,3991.324951171875,1.0,278.25738525390625,282.723388671875,296.7857971191406,301.1351013183594,293.1499938964844,293.1499938964844,278.54998779296875,38300.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382361769676208,1.0,0.0,0.0,3.5912554264068604,3.5912792682647705,8.605694006291742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.197265625,0.0,1485.7230224609375,1895.4371337890625,0.0,3756.394287109375,0.8942291140556335,1.0,0.0,3.0,1.0,0.0
17934180,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8786347508430481,0.526323139667511,0.4764393270015716,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9699007868766784,0.6955328583717346,0.6594351530075073,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8529093265533447,0.4815053343772888,0.338903397321701,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8271902203559875,0.4358168542385101,0.4164389371871948,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6802115440368652,0.2384288907051086,1.0954526662826538,285.0032958984375,284.95001220703125,304.115478515625,293.77459716796875,299.5444030761719,297.25982666015625,285.0020751953125,1.0,0.6175272464752197,0.4366324543952942,0.4366324543952942,1.0,1.0,-3.586944580078125,1.1936672925949097,2.393277406692505,0.3778803050518036,0.9536004662513732,0.9536004662513732,0.0,228.3610382080078,236.0,66599.8515625,0.0,4029.357666015625,1.0,278.5423278808594,282.8358154296875,296.7567749023437,300.998779296875,293.1499938964844,293.1499938964844,278.25,33373.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313140511512756,1.0,0.0,0.0,3.708791494369507,3.708815574645996,9.17821296297916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.7529296875,0.0,1579.5947265625,1895.4371337890625,0.0,3693.179931640625,0.9164970517158508,1.0,0.0,3.0,1.0,0.0
17934240,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8786347508430481,0.526323139667511,0.4764393270015716,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9699007868766784,0.6955328583717346,0.6594351530075073,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8529093265533447,0.4815053343772888,0.338903397321701,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8271902203559875,0.4358168542385101,0.4164389371871948,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6802115440368652,0.2384288907051086,1.0954526662826538,285.0032958984375,284.95001220703125,304.115478515625,293.77459716796875,299.5444030761719,297.25982666015625,285.0020751953125,1.0,0.6175272464752197,0.4366324543952942,0.4366324543952942,1.0,1.0,-3.586944580078125,1.1936672925949097,2.393277406692505,0.3778803050518036,0.9536004662513732,0.9536004662513732,0.0,228.3610382080078,236.0,66599.8515625,0.0,4029.357666015625,1.0,278.5423278808594,282.8358154296875,296.7567749023437,300.998779296875,293.1499938964844,293.1499938964844,278.25,33373.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313140511512756,1.0,0.0,0.0,3.708791494369507,3.708815574645996,9.17821296297916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.7529296875,0.0,1579.5947265625,1895.4371337890625,0.0,3693.179931640625,0.9164970517158508,1.0,0.0,3.0,1.0,0.0
17934300,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.877139151096344,0.5256034731864929,0.4761754274368286,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9689022898674012,0.6960765719413757,0.6603012084960938,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8525398373603821,0.4827247262001037,0.3399651646614074,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.82639080286026,0.436152696609497,0.4170023500919342,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6794138550758362,0.2385395914316177,1.0967252254486084,284.8787841796875,284.95001220703125,304.123779296875,293.7787475585937,299.5408935546875,297.2573547363281,284.87701416015625,1.0,0.6186723113059998,0.4357083141803741,0.4357083141803741,1.0,1.0,-3.591162204742432,1.192670822143555,2.398491621017456,0.3758742809295654,0.8678244352340698,0.8678244352340698,0.0,229.85353088378903,236.0,67578.734375,0.0,4049.498291015625,1.0,278.29638671875,282.69287109375,296.80938720703125,301.2271423339844,293.1499938964844,293.1499938964844,278.25,37449.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370273351669312,1.0,0.0,0.0,3.6777827739715576,3.677807092666626,9.025378062688104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.041015625,0.0,1575.222900390625,1895.4371337890625,0.0,3745.380615234375,0.9104593396186828,1.0,0.0,3.0,1.0,0.0
17934360,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8748789429664612,0.5247611403465271,0.4754603505134582,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9671519994735718,0.6964591145515442,0.6607242822647095,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8515110611915588,0.4838377237319946,0.3407768905162811,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8249896168708801,0.4363584220409393,0.4172755479812622,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6780416965484619,0.2385461330413818,1.0971835851669312,284.90740966796875,284.95001220703125,304.132080078125,293.7829895019531,299.53631591796875,297.2533264160156,284.9089050292969,1.0,0.6196718811988831,0.4348114728927612,0.4348114728927612,1.0,1.0,-3.592669725418091,1.1907484531402588,2.401921272277832,0.3734908699989319,0.8673253059387207,0.8673253059387207,0.0,231.71456909179688,239.0,67328.5859375,0.0,4064.86669921875,1.0,278.2574462890625,282.7188720703125,296.8018798828125,301.164794921875,293.1499938964844,293.1499938964844,278.54998779296875,38350.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93856942653656,1.0,0.0,0.0,3.605844259262085,3.605868101119995,8.675753520037688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.15234375,0.0,1501.9705810546875,1895.4371337890625,0.0,3759.42919921875,0.8974959254264832,1.0,0.0,3.0,1.0,0.0
17934420,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8722181916236877,0.5245001912117004,0.4750147461891174,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9653589129447936,0.698466420173645,0.6624051928520203,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8510235548019409,0.4871150255203247,0.3429353833198547,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8235622048377991,0.4375942647457123,0.4183287620544433,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6765523552894592,0.239042192697525,1.0992487668991089,285.0041809082031,284.95001220703125,304.1487121582031,293.79168701171875,299.5355529785156,297.25732421875,285.0027770996094,1.0,0.6218306422233582,0.4330177903175354,0.4330177903175354,1.0,1.0,-3.6004929542541504,1.1886513233184814,2.411841869354248,0.369202047586441,0.9574844241142272,0.9574844241142272,0.0,234.4665069580078,242.0,66796.1796875,0.0,4102.31591796875,1.0,278.5428771972656,282.8330993652344,296.7732849121094,301.02783203125,293.1499938964844,293.1499938964844,278.25,33368.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315736293792723,1.0,0.0,0.0,3.722764015197754,3.7227883338928223,9.2474994062286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.427734375,0.0,1595.5535888671875,1895.4371337890625,0.0,3695.556640625,0.9195796847343444,1.0,0.0,3.0,1.0,0.0
17934480,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8722181916236877,0.5245001912117004,0.4750147461891174,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9653589129447936,0.698466420173645,0.6624051928520203,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8510235548019409,0.4871150255203247,0.3429353833198547,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8235622048377991,0.4375942647457123,0.4183287620544433,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6765523552894592,0.239042192697525,1.0992487668991089,285.0041809082031,284.95001220703125,304.1487121582031,293.79168701171875,299.5355529785156,297.25732421875,285.0027770996094,1.0,0.6218306422233582,0.4330177903175354,0.4330177903175354,1.0,1.0,-3.6004929542541504,1.1886513233184814,2.411841869354248,0.369202047586441,0.9574844241142272,0.9574844241142272,0.0,234.4665069580078,242.0,66796.1796875,0.0,4102.31591796875,1.0,278.5428771972656,282.8330993652344,296.7732849121094,301.02783203125,293.1499938964844,293.1499938964844,278.25,33368.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315736293792723,1.0,0.0,0.0,3.722764015197754,3.7227883338928223,9.2474994062286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.427734375,0.0,1595.5535888671875,1895.4371337890625,0.0,3695.556640625,0.9195796847343444,1.0,0.0,3.0,1.0,0.0
17934540,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8686226606369019,0.5229350328445435,0.4740413427352905,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9625943303108216,0.6992882490158081,0.6636070013046265,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8497350215911865,0.489486962556839,0.3448425233364105,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8214237689971924,0.4380894303321838,0.41912841796875,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6744514107704163,0.2391250878572464,1.1008429527282717,284.9067077636719,284.95001220703125,304.1654052734375,293.8007202148437,299.5274658203125,297.25079345703125,284.9080810546875,1.0,0.6239290833473206,0.4312241077423095,0.4312241077423095,1.0,1.0,-3.6059513092041016,1.1856476068496704,2.4203035831451416,0.364637553691864,0.8700602054595947,0.8700602054595947,0.0,237.8143615722656,245.0,67536.875,0.0,4137.3212890625,1.0,278.2572021484375,282.71453857421875,296.81939697265625,301.19537353515625,293.1499938964844,293.1499938964844,278.54998779296875,38338.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388102293014526,1.0,0.0,0.0,3.620360374450684,3.620384454727173,8.745746526983567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.7060546875,0.0,1517.794921875,1895.4371337890625,0.0,3761.620849609375,0.9006999135017395,1.0,0.0,3.0,1.0,0.0
17934600,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8686226606369019,0.5229350328445435,0.4740413427352905,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9625943303108216,0.6992882490158081,0.6636070013046265,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8497350215911865,0.489486962556839,0.3448425233364105,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8214237689971924,0.4380894303321838,0.41912841796875,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6744514107704163,0.2391250878572464,1.1008429527282717,284.9067077636719,284.95001220703125,304.1654052734375,293.8007202148437,299.5274658203125,297.25079345703125,284.9080810546875,1.0,0.6239290833473206,0.4312241077423095,0.4312241077423095,1.0,1.0,-3.6059513092041016,1.1856476068496704,2.4203035831451416,0.364637553691864,0.8700602054595947,0.8700602054595947,0.0,237.8143615722656,245.0,67536.875,0.0,4137.3212890625,1.0,278.2572021484375,282.71453857421875,296.81939697265625,301.19537353515625,293.1499938964844,293.1499938964844,278.54998779296875,38338.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388102293014526,1.0,0.0,0.0,3.620360374450684,3.620384454727173,8.745746526983567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.7060546875,0.0,1517.794921875,1895.4371337890625,0.0,3761.620849609375,0.9006999135017395,1.0,0.0,3.0,1.0,0.0
17934660,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8660752177238464,0.5226751565933228,0.473594069480896,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9607831239700316,0.7012023329734802,0.6651958227157593,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8493241667747498,0.492820531129837,0.3470363020896911,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8200286626815796,0.4392851591110229,0.420141190290451,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6730014681816101,0.2395907789468765,1.102764368057251,285.00494384765625,284.95001220703125,304.1821594238281,293.8100891113281,299.5269470214844,297.2548522949219,285.0035705566406,1.0,0.6260411143302917,0.4294943809509277,0.4294943809509277,1.0,1.0,-3.6134824752807617,1.1835447549819946,2.429937601089477,0.3602831363677978,0.9612472653388976,0.9612472653388976,0.0,240.560775756836,248.0,66984.6953125,0.0,4174.236328125,1.0,278.54296875,282.83056640625,296.7914733886719,301.0580749511719,293.1499938964844,293.1499938964844,278.25,33389.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317668676376344,1.0,0.0,0.0,3.73553991317749,3.735564231872559,9.31107990709279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.0263671875,0.0,1610.445556640625,1895.4371337890625,0.0,3697.32568359375,0.9224806427955629,1.0,0.0,3.0,1.0,0.0
