time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934720,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8660752177238464,0.5226751565933228,0.473594069480896,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9607831239700316,0.7012023329734802,0.6651958227157593,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8493241667747498,0.492820531129837,0.3470363020896911,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8200286626815796,0.4392851591110229,0.420141190290451,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6730014681816101,0.2395907789468765,1.102764368057251,285.00494384765625,284.95001220703125,304.1821594238281,293.8100891113281,299.5269470214844,297.2548522949219,285.0035705566406,1.0,0.6260411143302917,0.4294943809509277,0.4294943809509277,1.0,1.0,-3.6134824752807617,1.1835447549819946,2.429937601089477,0.3602831363677978,0.9612472653388976,0.9612472653388976,0.0,240.560775756836,248.0,66984.6953125,0.0,4174.236328125,1.0,278.54296875,282.83056640625,296.7914733886719,301.0580749511719,293.1499938964844,293.1499938964844,278.25,33389.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317668676376344,1.0,0.0,0.0,3.73553991317749,3.735564231872559,9.31107990709279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.0263671875,0.0,1610.445556640625,1895.4371337890625,0.0,3697.32568359375,0.9224806427955629,1.0,0.0,3.0,1.0,0.0
17934780,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8626431226730347,0.521106481552124,0.472621887922287,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9580182433128356,0.7019194960594177,0.6663063764572144,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8481467962265015,0.4952335953712463,0.3489758372306824,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8179463744163513,0.4397339224815368,0.4209010899066925,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6709762215614319,0.2396426498889923,1.1042274236679075,284.9058837890625,284.95001220703125,304.1990051269531,293.8197937011719,299.5190124511719,297.248291015625,284.90728759765625,1.0,0.6280950903892517,0.4277646541595459,0.4277646541595459,1.0,1.0,-3.618666410446167,1.1805397272109983,2.438126564025879,0.3559204638004303,0.8727153539657593,0.8727153539657593,0.0,243.907470703125,251.0,67737.84375,0.0,4208.72265625,1.0,278.257080078125,282.7104797363281,296.8382568359375,301.22711181640625,293.1499938964844,293.1499938964844,278.54998779296875,38342.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389630556106568,1.0,0.0,0.0,3.634277105331421,3.634301424026489,8.813113367978076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.751953125,0.0,1533.1968994140625,1895.4371337890625,0.0,3763.011962890625,0.903783917427063,1.0,0.0,3.0,1.0,0.0
17934840,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8626431226730347,0.521106481552124,0.472621887922287,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9580182433128356,0.7019194960594177,0.6663063764572144,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8481467962265015,0.4952335953712463,0.3489758372306824,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8179463744163513,0.4397339224815368,0.4209010899066925,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6709762215614319,0.2396426498889923,1.1042274236679075,284.9058837890625,284.95001220703125,304.1990051269531,293.8197937011719,299.5190124511719,297.248291015625,284.90728759765625,1.0,0.6280950903892517,0.4277646541595459,0.4277646541595459,1.0,1.0,-3.618666410446167,1.1805397272109983,2.438126564025879,0.3559204638004303,0.8727153539657593,0.8727153539657593,0.0,243.907470703125,251.0,67737.84375,0.0,4208.72265625,1.0,278.257080078125,282.7104797363281,296.8382568359375,301.22711181640625,293.1499938964844,293.1499938964844,278.54998779296875,38342.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389630556106568,1.0,0.0,0.0,3.634277105331421,3.634301424026489,8.813113367978076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.751953125,0.0,1533.1968994140625,1895.4371337890625,0.0,3763.011962890625,0.903783917427063,1.0,0.0,3.0,1.0,0.0
17934900,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8610804080963135,0.5209047198295593,0.4721806049346924,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9567500352859496,0.7027503848075867,0.6668485403060913,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8476783037185669,0.4968625605106354,0.34996297955513,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.816985547542572,0.4402463436126709,0.4212502837181091,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6700159311294556,0.2398112565279007,1.104743719100952,285.0188293457031,284.95001220703125,304.2074279785156,293.8247375488281,299.5180969238281,297.24951171875,285.020263671875,1.0,0.6290637254714966,0.426899790763855,0.426899790763855,1.0,1.0,-3.6210086345672607,1.178941249847412,2.442067146301269,0.3535998165607452,0.9523492455482484,0.9523492455482484,0.0,245.4585876464844,251.0,66941.3671875,0.0,4224.59228515625,1.0,278.5018310546875,282.8411865234375,296.7960205078125,301.0216369628906,293.1499938964844,293.1499938964844,278.54998779296875,34082.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335054755210876,1.0,0.0,0.0,3.68269157409668,3.68271541595459,9.04948706192954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.361328125,0.0,1555.3712158203125,1895.4371337890625,0.0,3713.22998046875,0.9128701090812684,1.0,0.0,3.0,1.0,0.0
17934960,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8602195382118225,0.5208438038825989,0.4721693694591522,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.956210434436798,0.7037372589111328,0.6678000688552856,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8478229641914368,0.4986228942871094,0.3512043356895447,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8165886402130127,0.4408882856369018,0.4218719005584717,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.669579803943634,0.2400805503129959,1.1060155630111694,285.0057678222656,284.95001220703125,304.2159118652344,293.8298034667969,299.5184936523437,297.2524108886719,285.0044860839844,1.0,0.6301623582839966,0.4260511100292206,0.4260511100292206,1.0,1.0,-3.625908136367798,1.1782900094985962,2.447618246078491,0.3517370223999023,0.9650086164474488,0.9650086164474488,0.0,246.6513671875,254.0,67251.2109375,0.0,4245.107421875,1.0,278.5428466796875,282.83184814453125,296.81109619140625,301.08990478515625,293.1499938964844,293.1499938964844,278.25,33413.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319014549255372,1.0,0.0,0.0,3.747382640838623,3.747407197952272,9.370211273562744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.57421875,0.0,1624.3673095703125,1895.4371337890625,0.0,3698.557861328125,0.9252709150314332,1.0,0.0,3.0,1.0,0.0
17935020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8569428324699402,0.519270122051239,0.471195250749588,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9534506797790528,0.7043483853340149,0.6688165664672852,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8467496037483215,0.5010771155357361,0.3531754910945892,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8145483732223511,0.4412891864776611,0.4225901365280151,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6676284074783325,0.2401031702756881,1.1073530912399292,284.9050598144531,284.95001220703125,304.23291015625,293.8401184082031,299.5105285644531,297.245849609375,284.9065246582031,1.0,0.6321728229522705,0.4243537187576294,0.4243537187576294,1.0,1.0,-3.63081431388855,1.1751962900161743,2.455617904663086,0.3475625216960907,0.8753028512001038,0.8753028512001038,0.0,249.998291015625,257.0,67932.046875,0.0,4279.05419921875,1.0,278.2569885253906,282.7066345214844,296.8583984375,301.2597045898437,293.1499938964844,293.1499938964844,278.54998779296875,38343.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390422701835632,1.0,0.0,0.0,3.647693634033203,3.6477181911468506,8.878304242898594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.4384765625,0.0,1548.1256103515625,1895.4371337890625,0.0,3763.73291015625,0.906754195690155,1.0,0.0,3.0,1.0,0.0
17935080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8569428324699402,0.519270122051239,0.471195250749588,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9534506797790528,0.7043483853340149,0.6688165664672852,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8467496037483215,0.5010771155357361,0.3531754910945892,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8145483732223511,0.4412891864776611,0.4225901365280151,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6676284074783325,0.2401031702756881,1.1073530912399292,284.9050598144531,284.95001220703125,304.23291015625,293.8401184082031,299.5105285644531,297.245849609375,284.9065246582031,1.0,0.6321728229522705,0.4243537187576294,0.4243537187576294,1.0,1.0,-3.63081431388855,1.1751962900161743,2.455617904663086,0.3475625216960907,0.8753028512001038,0.8753028512001038,0.0,249.998291015625,257.0,67932.046875,0.0,4279.05419921875,1.0,278.2569885253906,282.7066345214844,296.8583984375,301.2597045898437,293.1499938964844,293.1499938964844,278.54998779296875,38343.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390422701835632,1.0,0.0,0.0,3.647693634033203,3.6477181911468506,8.878304242898594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.4384765625,0.0,1548.1256103515625,1895.4371337890625,0.0,3763.73291015625,0.906754195690155,1.0,0.0,3.0,1.0,0.0
17935140,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8546294569969177,0.5190050005912781,0.4707366526126861,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9516403675079346,0.7060701251029968,0.6702141165733337,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8465010523796082,0.5045236945152283,0.3554389774799347,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8132109642028809,0.4424016773700714,0.4235171675682068,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6662787199020386,0.2405154109001159,1.1090164184570312,285.0061950683594,284.95001220703125,304.25,293.8507995605469,299.5100402832031,297.2500305175781,285.0048217773437,1.0,0.6341962814331055,0.4226563274860382,0.4226563274860382,1.0,1.0,-3.637772798538208,1.172815203666687,2.4649574756622314,0.3434418141841888,0.9684830904006958,0.9684830904006958,0.0,252.73883056640625,260.0,67345.8046875,0.0,4314.8955078125,1.0,278.54315185546875,282.82586669921875,296.8317565917969,301.1217346191406,293.1499938964844,293.1499938964844,278.25,33436.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319251775741576,1.0,0.0,0.0,3.759947061538696,3.759971618652344,9.433150012227998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.2333984375,0.0,1639.2080078125,1895.4371337890625,0.0,3698.77490234375,0.9280247092247008,1.0,0.0,3.0,1.0,0.0
17935200,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8546294569969177,0.5190050005912781,0.4707366526126861,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9516403675079346,0.7060701251029968,0.6702141165733337,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8465010523796082,0.5045236945152283,0.3554389774799347,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8132109642028809,0.4424016773700714,0.4235171675682068,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6662787199020386,0.2405154109001159,1.1090164184570312,285.0061950683594,284.95001220703125,304.25,293.8507995605469,299.5100402832031,297.2500305175781,285.0048217773437,1.0,0.6341962814331055,0.4226563274860382,0.4226563274860382,1.0,1.0,-3.637772798538208,1.172815203666687,2.4649574756622314,0.3434418141841888,0.9684830904006958,0.9684830904006958,0.0,252.73883056640625,260.0,67345.8046875,0.0,4314.8955078125,1.0,278.54315185546875,282.82586669921875,296.8317565917969,301.1217346191406,293.1499938964844,293.1499938964844,278.25,33436.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319251775741576,1.0,0.0,0.0,3.759947061538696,3.759971618652344,9.433150012227998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.2333984375,0.0,1639.2080078125,1895.4371337890625,0.0,3698.77490234375,0.9280247092247008,1.0,0.0,3.0,1.0,0.0
17935260,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8514916896820068,0.5174220204353333,0.4697596132755279,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.94888174533844,0.7065718173980713,0.6711361408233643,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8455179333686829,0.5070169568061829,0.3574420809745788,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8111917972564697,0.4427517652511596,0.4241936802864074,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6643937230110168,0.2405103594064712,1.11024010181427,284.9041748046875,284.95001220703125,304.26739501953125,293.8617858886719,299.50213623046875,297.24346923828125,284.9056701660156,1.0,0.6361649036407471,0.4209829270839691,0.4209829270839691,1.0,1.0,-3.642413377761841,1.169624924659729,2.4727885723114014,0.339316189289093,0.8778033256530762,0.8778033256530762,0.0,256.0860900878906,263.0,68120.984375,0.0,4348.31689453125,1.0,278.25689697265625,282.70294189453125,296.8799133300781,301.2933654785156,293.1499938964844,293.1499938964844,278.54998779296875,38351.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939034104347229,1.0,0.0,0.0,3.660714864730835,3.6607391834259033,8.941802320805436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.8564453125,0.0,1562.7679443359375,1895.4371337890625,0.0,3763.658447265625,0.9096472859382628,1.0,0.0,3.0,1.0,0.0
17935320,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8514916896820068,0.5174220204353333,0.4697596132755279,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.94888174533844,0.7065718173980713,0.6711361408233643,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8455179333686829,0.5070169568061829,0.3574420809745788,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8111917972564697,0.4427517652511596,0.4241936802864074,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6643937230110168,0.2405103594064712,1.11024010181427,284.9041748046875,284.95001220703125,304.26739501953125,293.8617858886719,299.50213623046875,297.24346923828125,284.9056701660156,1.0,0.6361649036407471,0.4209829270839691,0.4209829270839691,1.0,1.0,-3.642413377761841,1.169624924659729,2.4727885723114014,0.339316189289093,0.8778033256530762,0.8778033256530762,0.0,256.0860900878906,263.0,68120.984375,0.0,4348.31689453125,1.0,278.25689697265625,282.70294189453125,296.8799133300781,301.2933654785156,293.1499938964844,293.1499938964844,278.54998779296875,38351.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939034104347229,1.0,0.0,0.0,3.660714864730835,3.6607391834259033,8.941802320805436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.8564453125,0.0,1562.7679443359375,1895.4371337890625,0.0,3763.658447265625,0.9096472859382628,1.0,0.0,3.0,1.0,0.0
17935380,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8492758274078369,0.5171517729759216,0.4692927598953247,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9470645785331726,0.7081943154335022,0.6724350452423096,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8453348278999329,0.510519802570343,0.3597399890422821,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8098587989807129,0.4438189566135406,0.425073891878128,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6630861163139343,0.2408987581729889,1.1117885112762451,285.0067749023437,284.95001220703125,304.28521728515625,293.8731689453125,299.5018310546875,297.2477111816406,285.00543212890625,1.0,0.6381456851959229,0.4193095266819,0.4193095266819,1.0,1.0,-3.649090051651001,1.1671414375305176,2.4819486141204834,0.3352253437042236,0.9719514846801758,0.9719514846801758,0.0,258.8244323730469,251.0,67518.59375,0.0,4383.6064453125,1.0,278.5432434082031,282.8237609863281,296.8539428710937,301.1551208496094,293.1499938964844,293.1499938964844,278.25,33461.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318809509277344,1.0,0.0,0.0,3.7715351581573486,3.771559953689575,9.491384957982518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.849609375,0.0,1653.0091552734375,1895.4371337890625,0.0,3698.369873046875,0.9306580424308776,1.0,0.0,3.0,1.0,0.0
17935440,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8492758274078369,0.5171517729759216,0.4692927598953247,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9470645785331726,0.7081943154335022,0.6724350452423096,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8453348278999329,0.510519802570343,0.3597399890422821,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8098587989807129,0.4438189566135406,0.425073891878128,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6630861163139343,0.2408987581729889,1.1117885112762451,285.0067749023437,284.95001220703125,304.28521728515625,293.8731689453125,299.5018310546875,297.2477111816406,285.00543212890625,1.0,0.6381456851959229,0.4193095266819,0.4193095266819,1.0,1.0,-3.649090051651001,1.1671414375305176,2.4819486141204834,0.3352253437042236,0.9719514846801758,0.9719514846801758,0.0,258.8244323730469,251.0,67518.59375,0.0,4383.6064453125,1.0,278.5432434082031,282.8237609863281,296.8539428710937,301.1551208496094,293.1499938964844,293.1499938964844,278.25,33461.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318809509277344,1.0,0.0,0.0,3.7715351581573486,3.771559953689575,9.491384957982518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.849609375,0.0,1653.0091552734375,1895.4371337890625,0.0,3698.369873046875,0.9306580424308776,1.0,0.0,3.0,1.0,0.0
17935500,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8503950238227844,0.5164387226104736,0.4689295887947082,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9490606784820556,0.7084930539131165,0.6729727387428284,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8474534749984741,0.5118546485900879,0.3608108162879944,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8113743662834167,0.4440493285655975,0.4254313111305237,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6642922163009644,0.2409429550170898,1.1122208833694458,284.8780517578125,284.95001220703125,304.2943115234375,293.8789978027344,299.4985656738281,297.2453918457031,284.87567138671875,1.0,0.6374917030334473,0.4184728264808655,0.4184728264808655,1.0,1.0,-3.651550769805908,1.1655640602111816,2.4859867095947266,0.3332527577877044,0.8839284181594849,0.8839284181594849,0.0,257.28106689453125,251.0,68545.6796875,0.0,4380.70703125,1.0,278.2950134277344,282.67608642578125,296.9082336425781,301.3877258300781,293.1499938964844,293.1499938964844,278.25,37265.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374607801437378,1.0,0.0,0.0,3.744510173797608,3.744535446166992,9.355851489090128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.220703125,0.0,1650.5958251953125,1895.4371337890625,0.0,3749.330810546875,0.9253800511360168,1.0,0.0,3.0,1.0,0.0
17935560,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.851971447467804,0.5155844688415527,0.4680485725402832,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9517253637313844,0.7085989713668823,0.6729773879051208,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8501001000404358,0.5130706429481506,0.3615670502185821,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.813373863697052,0.4441334307193756,0.4254237413406372,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6659135818481445,0.2408850193023681,1.1115636825561523,284.9019775390625,284.95001220703125,304.3034973144531,293.8849182128906,299.494140625,297.2413330078125,284.90362548828125,1.0,0.6361613273620605,0.4176678955554962,0.4176678955554962,1.0,1.0,-3.650610208511353,1.1628713607788086,2.487738847732544,0.3308396339416504,0.8789267539978027,0.8789267539978027,0.0,254.65823364257807,239.0,68257.75,0.0,4361.79931640625,1.0,278.2569580078125,282.6990966796875,296.9026184082031,301.3262634277344,293.1499938964844,293.1499938964844,278.54998779296875,38445.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388962388038636,1.0,0.0,0.0,3.67106032371521,3.671085119247437,8.992415132524911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.32421875,0.0,1575.130126953125,1895.4371337890625,0.0,3762.40380859375,0.9119898080825806,1.0,0.0,3.0,1.0,0.0
17935620,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8589503169059753,0.5153951048851013,0.4672166407108307,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9612591862678528,0.7101778984069824,0.6737774610519409,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8591236472129822,0.5167026519775391,0.3636137247085571,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8205798268318176,0.44522225856781,0.4258663654327392,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6721049547195435,0.2413288801908493,1.111182451248169,285.0044250488281,284.95001220703125,304.3221740722656,293.8970031738281,299.4945678710937,297.246337890625,285.0030212402344,1.0,0.6325905323028564,0.4160580337047577,0.4160580337047577,1.0,1.0,-3.653098106384277,1.1590365171432495,2.4940614700317383,0.3263944685459137,0.9716625809669496,0.9716625809669496,0.0,245.9952087402344,227.0,67585.0234375,0.0,4314.57421875,1.0,278.5433349609375,282.8208312988281,296.8767395019531,301.18359375,293.1499938964844,293.1499938964844,278.25,33573.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315382838249208,1.0,0.0,0.0,3.7778708934783936,3.77789568901062,9.523300263936108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.2548828125,0.0,1661.3463134765625,1895.4371337890625,0.0,3695.233154296875,0.9321500658988952,1.0,0.0,3.0,1.0,0.0
17935680,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8589503169059753,0.5153951048851013,0.4672166407108307,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9612591862678528,0.7101778984069824,0.6737774610519409,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8591236472129822,0.5167026519775391,0.3636137247085571,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8205798268318176,0.44522225856781,0.4258663654327392,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6721049547195435,0.2413288801908493,1.111182451248169,285.0044250488281,284.95001220703125,304.3221740722656,293.8970031738281,299.4945678710937,297.246337890625,285.0030212402344,1.0,0.6325905323028564,0.4160580337047577,0.4160580337047577,1.0,1.0,-3.653098106384277,1.1590365171432495,2.4940614700317383,0.3263944685459137,0.9716625809669496,0.9716625809669496,0.0,245.9952087402344,227.0,67585.0234375,0.0,4314.57421875,1.0,278.5433349609375,282.8208312988281,296.8767395019531,301.18359375,293.1499938964844,293.1499938964844,278.25,33573.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315382838249208,1.0,0.0,0.0,3.7778708934783936,3.77789568901062,9.523300263936108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.2548828125,0.0,1661.3463134765625,1895.4371337890625,0.0,3695.233154296875,0.9321500658988952,1.0,0.0,3.0,1.0,0.0
17935740,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8672993779182434,0.513954758644104,0.4658667147159576,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9717481732368468,0.7105638384819031,0.6740803122520447,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8697311282157898,0.5194134712219238,0.3653830885887146,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8289210796356201,0.4455990791320801,0.426045149564743,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6795883774757385,0.2414223998785019,1.1103354692459106,284.9014892578125,284.95001220703125,304.3412475585937,293.909423828125,299.48779296875,297.2410583496094,284.9029846191406,1.0,0.6281598806381226,0.4144481718540191,0.4144481718540191,1.0,1.0,-3.6531741619110094,1.1543173789978027,2.498856782913208,0.3218787014484405,0.8787252902984619,0.8787252902984619,0.0,236.1036376953125,215.0,68292.5859375,0.0,4253.08203125,1.0,278.2568054199219,282.69830322265625,296.9257507324219,301.35162353515625,293.1499938964844,293.1499938964844,278.54998779296875,38505.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382779002189636,1.0,0.0,0.0,3.673538208007813,3.67356276512146,9.004558023661957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.62890625,0.0,1578.38134765625,1895.4371337890625,0.0,3756.7744140625,0.9126045107841492,1.0,0.0,3.0,1.0,0.0
17935800,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8672993779182434,0.513954758644104,0.4658667147159576,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9717481732368468,0.7105638384819031,0.6740803122520447,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8697311282157898,0.5194134712219238,0.3653830885887146,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8289210796356201,0.4455990791320801,0.426045149564743,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6795883774757385,0.2414223998785019,1.1103354692459106,284.9014892578125,284.95001220703125,304.3412475585937,293.909423828125,299.48779296875,297.2410583496094,284.9029846191406,1.0,0.6281598806381226,0.4144481718540191,0.4144481718540191,1.0,1.0,-3.6531741619110094,1.1543173789978027,2.498856782913208,0.3218787014484405,0.8787252902984619,0.8787252902984619,0.0,236.1036376953125,215.0,68292.5859375,0.0,4253.08203125,1.0,278.2568054199219,282.69830322265625,296.9257507324219,301.35162353515625,293.1499938964844,293.1499938964844,278.54998779296875,38505.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382779002189636,1.0,0.0,0.0,3.673538208007813,3.67356276512146,9.004558023661957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.62890625,0.0,1578.38134765625,1895.4371337890625,0.0,3756.7744140625,0.9126045107841492,1.0,0.0,3.0,1.0,0.0
17935860,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8785541653633118,0.5138691663742065,0.4650337994098663,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9839114546775818,0.7121013402938843,0.6747363209724426,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8833028078079224,0.5232047438621521,0.3674632608890533,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8395881652832031,0.4467444121837616,0.4264373183250427,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6892545223236084,0.2419712394475937,1.109932780265808,285.00469970703125,284.95001220703125,304.3606262207031,293.92218017578125,299.4896545410156,297.2469177246094,285.0033264160156,1.0,0.6233458518981934,0.4129844605922699,0.4129844605922699,1.0,1.0,-3.65544056892395,1.1507794857025146,2.5046610832214355,0.3178202211856842,0.9719051122665404,0.9719051122665404,0.0,224.7018585205078,203.0,67616.3984375,0.0,4188.04833984375,1.0,278.5433349609375,282.82098388671875,296.90118408203125,301.2098999023437,293.1499938964844,293.1499938964844,278.25,33591.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307627081871032,1.0,0.0,0.0,3.7794480323791504,3.779472827911377,9.531253795103112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.3828125,0.0,1663.354248046875,1895.4371337890625,0.0,3688.130126953125,0.9325200915336608,1.0,0.0,3.0,1.0,0.0
17935920,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8785541653633118,0.5138691663742065,0.4650337994098663,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9839114546775818,0.7121013402938843,0.6747363209724426,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8833028078079224,0.5232047438621521,0.3674632608890533,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8395881652832031,0.4467444121837616,0.4264373183250427,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6892545223236084,0.2419712394475937,1.109932780265808,285.00469970703125,284.95001220703125,304.3606262207031,293.92218017578125,299.4896545410156,297.2469177246094,285.0033264160156,1.0,0.6233458518981934,0.4129844605922699,0.4129844605922699,1.0,1.0,-3.65544056892395,1.1507794857025146,2.5046610832214355,0.3178202211856842,0.9719051122665404,0.9719051122665404,0.0,224.7018585205078,203.0,67616.3984375,0.0,4188.04833984375,1.0,278.5433349609375,282.82098388671875,296.90118408203125,301.2098999023437,293.1499938964844,293.1499938964844,278.25,33591.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307627081871032,1.0,0.0,0.0,3.7794480323791504,3.779472827911377,9.531253795103112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.3828125,0.0,1663.354248046875,1895.4371337890625,0.0,3688.130126953125,0.9325200915336608,1.0,0.0,3.0,1.0,0.0
17935980,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8905340433120728,0.51250821352005,0.4637095332145691,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9952362775802612,0.7124201059341431,0.6749324202537537,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8977876901626587,0.5260379314422607,0.369284063577652,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8511419296264648,0.4471552670001983,0.4266005158424377,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6995963454246521,0.24214768409729,1.1092299222946167,284.9019775390625,284.95001220703125,304.3803405761719,293.935302734375,299.48419189453125,297.2422790527344,284.9034729003906,1.0,0.6182844638824463,0.4115207493305206,0.4115207493305206,1.0,1.0,-3.6556358337402335,1.1464989185333252,2.509136915206909,0.3137600719928741,0.8794260621070862,0.8794260621070862,0.0,213.47706604003903,191.0,68338.515625,0.0,4118.50244140625,1.0,278.2567749023437,282.6984558105469,296.9513854980469,301.3800354003906,293.1499938964844,293.1499938964844,278.54998779296875,38486.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374603033065796,1.0,0.0,0.0,3.675884246826172,3.6759090423583984,9.016063700073572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.001953125,0.0,1580.8907470703125,1895.4371337890625,0.0,3749.326904296875,0.9131144285202026,1.0,0.0,3.0,1.0,0.0
17936040,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8905340433120728,0.51250821352005,0.4637095332145691,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9952362775802612,0.7124201059341431,0.6749324202537537,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8977876901626587,0.5260379314422607,0.369284063577652,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8511419296264648,0.4471552670001983,0.4266005158424377,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6995963454246521,0.24214768409729,1.1092299222946167,284.9019775390625,284.95001220703125,304.3803405761719,293.935302734375,299.48419189453125,297.2422790527344,284.9034729003906,1.0,0.6182844638824463,0.4115207493305206,0.4115207493305206,1.0,1.0,-3.6556358337402335,1.1464989185333252,2.509136915206909,0.3137600719928741,0.8794260621070862,0.8794260621070862,0.0,213.47706604003903,191.0,68338.515625,0.0,4118.50244140625,1.0,278.2567749023437,282.6984558105469,296.9513854980469,301.3800354003906,293.1499938964844,293.1499938964844,278.54998779296875,38486.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374603033065796,1.0,0.0,0.0,3.675884246826172,3.6759090423583984,9.016063700073572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.001953125,0.0,1580.8907470703125,1895.4371337890625,0.0,3749.326904296875,0.9131144285202026,1.0,0.0,3.0,1.0,0.0
17936100,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8967171311378479,0.5124056339263916,0.4631049036979675,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.713090717792511,0.6730972528457642,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.905264973640442,0.5279090404510498,0.3702295422554016,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.857144832611084,0.4476557075977325,0.4266671538352966,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.704825222492218,0.2423886954784393,1.108797311782837,285.0170288085937,284.95001220703125,304.3902893066406,293.94195556640625,299.4844970703125,297.2445068359375,285.018310546875,1.0,0.615534782409668,0.410788893699646,0.410788893699646,1.0,1.0,-3.653407096862793,1.143536925315857,2.5098700523376465,0.3115309178829193,0.9596356749534608,0.9596356749534608,0.0,208.0587158203125,191.0,67449.640625,0.0,4078.770751953125,1.0,278.50274658203125,282.83087158203125,296.9110107421875,301.17156982421875,293.1499938964844,293.1499938964844,278.54998779296875,34285.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317863583564758,1.0,0.0,0.0,3.719994068145752,3.7200186252594,9.233743298864284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.6513671875,0.0,1599.3685302734375,1895.4371337890625,0.0,3697.504150390625,0.9213546514511108,1.0,0.0,3.0,1.0,0.0
17936160,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9017954468727112,0.5123876333236694,0.4629740118980407,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.7146252393722534,0.6626617908477783,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9119300842285156,0.5298618674278259,0.3714811503887176,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8621399402618408,0.4482457935810089,0.4270668029785156,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7091022729873657,0.2426865100860595,1.1093748807907104,284.9960632324219,284.95001220703125,304.4003295898437,293.9486999511719,299.4865417480469,297.2499389648437,284.9938049316406,1.0,0.6122723817825317,0.4100819528102875,0.4100819528102875,1.0,1.0,-3.643354892730713,1.1379207372665403,2.505434274673462,0.3083760142326355,0.9652798771858216,0.9652798771858216,0.0,203.5981292724609,179.0,67474.921875,0.0,4024.497314453125,1.0,278.5432434082031,282.8150939941406,296.92694091796875,301.2333984375,293.1499938964844,293.1499938964844,278.25,33784.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298657774925232,1.0,0.0,0.0,3.777364015579224,3.77738881111145,9.520745152258314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.2626953125,0.0,1662.3792724609375,1895.4371337890625,0.0,3679.910888671875,0.9321431517601012,1.0,0.0,3.0,1.0,0.0
17936220,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.912269115447998,0.5108798742294312,0.4616444110870361,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.719045877456665,0.6398636698722839,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9260640144348145,0.5326088666915894,0.3733440041542053,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8723874092102051,0.4485012590885162,0.4272212982177734,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7172791361808777,0.2427421659231186,1.1087977886199951,284.8898010253906,284.95001220703125,304.4205627441406,293.9624328613281,299.487548828125,297.257080078125,284.8909606933594,1.0,0.6047616600990295,0.408668041229248,0.408668041229248,1.0,1.0,-3.616110801696777,1.1242387294769287,2.4918720722198486,0.301029622554779,0.8618746399879456,0.8618746399879456,0.0,194.375228881836,167.0,67578.1875,0.0,3896.389404296875,1.0,278.2569274902344,282.6976623535156,296.9716491699219,301.3634338378906,293.1499938964844,293.1499938964844,278.54998779296875,39415.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352572560310364,1.0,0.0,0.0,3.635704040527344,3.635728359222412,8.820035191092757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.634765625,0.0,1542.7802734375,1895.4371337890625,0.0,3729.233154296875,0.9048529267311096,1.0,0.0,3.0,1.0,0.0
17936280,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.912269115447998,0.5108798742294312,0.4616444110870361,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.719045877456665,0.6398636698722839,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9260640144348145,0.5326088666915894,0.3733440041542053,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8723874092102051,0.4485012590885162,0.4272212982177734,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7172791361808777,0.2427421659231186,1.1087977886199951,284.8898010253906,284.95001220703125,304.4205627441406,293.9624328613281,299.487548828125,297.257080078125,284.8909606933594,1.0,0.6047616600990295,0.408668041229248,0.408668041229248,1.0,1.0,-3.616110801696777,1.1242387294769287,2.4918720722198486,0.301029622554779,0.8618746399879456,0.8618746399879456,0.0,194.375228881836,167.0,67578.1875,0.0,3896.389404296875,1.0,278.2569274902344,282.6976623535156,296.9716491699219,301.3634338378906,293.1499938964844,293.1499938964844,278.54998779296875,39415.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352572560310364,1.0,0.0,0.0,3.635704040527344,3.635728359222412,8.820035191092757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.634765625,0.0,1542.7802734375,1895.4371337890625,0.0,3729.233154296875,0.9048529267311096,1.0,0.0,3.0,1.0,0.0
17936340,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9266825318336488,0.5106787085533142,0.4608466923236847,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.726904571056366,0.6132621169090271,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9435012936592102,0.5364179015159607,0.3755353987216949,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.885330080986023,0.4494947791099548,0.427602082490921,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7268692255020142,0.2432398349046707,1.1087077856063845,284.9787292480469,284.95001220703125,304.4410095214844,293.9765014648437,299.5042419433594,297.2872009277344,284.97711181640625,1.0,0.5963900685310364,0.4072541296482086,0.4072541296482086,1.0,1.0,-3.586134433746338,1.1096389293670654,2.4764955043792725,0.2932531833648681,0.9330204129219056,0.9330204129219056,0.0,184.052963256836,170.0,66316.9140625,0.0,3756.495849609375,1.0,278.5424499511719,282.8144836425781,296.9448547363281,301.1840209960937,293.1499938964844,293.1499938964844,278.25,34556.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925537645816803,1.0,0.0,0.0,3.7112226486206055,3.711246967315674,9.190248988488748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.458984375,0.0,1591.3740234375,1895.4371337890625,0.0,3640.172607421875,0.9178287982940674,1.0,0.0,3.0,1.0,0.0
17936400,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9266825318336488,0.5106787085533142,0.4608466923236847,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.726904571056366,0.6132621169090271,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9435012936592102,0.5364179015159607,0.3755353987216949,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.885330080986023,0.4494947791099548,0.427602082490921,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7268692255020142,0.2432398349046707,1.1087077856063845,284.9787292480469,284.95001220703125,304.4410095214844,293.9765014648437,299.5042419433594,297.2872009277344,284.97711181640625,1.0,0.5963900685310364,0.4072541296482086,0.4072541296482086,1.0,1.0,-3.586134433746338,1.1096389293670654,2.4764955043792725,0.2932531833648681,0.9330204129219056,0.9330204129219056,0.0,184.052963256836,170.0,66316.9140625,0.0,3756.495849609375,1.0,278.5424499511719,282.8144836425781,296.9448547363281,301.1840209960937,293.1499938964844,293.1499938964844,278.25,34556.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925537645816803,1.0,0.0,0.0,3.7112226486206055,3.711246967315674,9.190248988488748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.458984375,0.0,1591.3740234375,1895.4371337890625,0.0,3640.172607421875,0.9178287982940674,1.0,0.0,3.0,1.0,0.0
17936460,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9321368336677552,0.5099461078643799,0.4603897333145141,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9990000128746032,0.7314034104347229,0.603490948677063,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9503546953201294,0.538078784942627,0.3767849802970886,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8904195427894592,0.4497251510620117,0.427890807390213,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7305907607078552,0.2433949559926986,1.1092655658721924,284.8646545410156,284.95001220703125,304.4525451660156,293.9844970703125,299.5147399902344,297.3022155761719,284.86773681640625,1.0,0.5938155055046082,0.4068284034729004,0.4068284034729004,1.0,1.0,-3.576331377029419,1.1049267053604126,2.471404552459717,0.2905900776386261,0.8430620431900024,0.8430620431900024,0.0,180.4047088623047,170.0,66794.4296875,0.0,3709.57470703125,1.0,278.2878723144531,282.6896057128906,296.9999389648437,301.3773193359375,293.1499938964844,293.1499938964844,278.25,39907.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298176169395448,1.0,0.0,0.0,3.624135255813599,3.624159574508667,8.763993832872075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.2294921875,0.0,1533.6136474609375,1895.4371337890625,0.0,3679.469482421875,0.9005036950111389,1.0,0.0,3.0,1.0,0.0
17936520,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9345441460609436,0.5094127058982849,0.4597608745098114,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9990000128746032,0.7346683144569397,0.598673939704895,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9538946747779846,0.5394169688224792,0.3776061236858368,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8929084539413452,0.4498867988586426,0.4279421269893646,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7324165105819702,0.2435019016265869,1.1093602180480957,284.9029235839844,284.95001220703125,304.4616394042969,293.9908447265625,299.5221252441406,297.3122863769531,284.90435791015625,1.0,0.5924049019813538,0.4064939022064209,0.4064939022064209,1.0,1.0,-3.570937156677246,1.1020692586898804,2.468868017196656,0.2889467179775238,0.8499990701675415,0.8499990701675415,0.0,178.6039581298828,188.0,66540.03125,0.0,3685.11767578125,1.0,278.2576904296875,282.7235412597656,296.9936218261719,301.311767578125,293.1499938964844,293.1499938964844,278.54998779296875,39261.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294580221176147,1.0,0.0,0.0,3.5592150688171387,3.559238910675049,8.452822726212617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.052734375,0.0,1458.28662109375,1895.4371337890625,0.0,3676.172607421875,0.887928307056427,1.0,0.0,3.0,1.0,0.0
