time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936580,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9308532476425172,0.5094819664955139,0.4596181213855743,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.741140604019165,0.6046178340911865,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9529630541801452,0.5435405969619751,0.3803285658359527,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8905980587005615,0.4510917663574219,0.4289405643939972,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7308284640312195,0.2442724853754043,1.1125112771987915,285.0096130371094,284.95001220703125,304.4824523925781,294.0054626464844,299.54132080078125,297.3356018066406,285.009521484375,1.0,0.5960017442703247,0.4057337045669555,0.4057337045669555,1.0,1.0,-3.586133480072021,1.105116605758667,2.4810168743133545,0.2882653772830963,0.9461401104927064,0.9461401104927064,0.0,181.20741271972656,206.0,66203.640625,0.0,3739.17822265625,1.0,278.5417175292969,282.8475341796875,296.9797058105469,301.1907958984375,293.1499938964844,293.1499938964844,278.25,33402.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920825183391571,1.0,0.0,0.0,3.675235509872437,3.675259351730346,9.012881605485744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.6328125,0.0,1541.8580322265625,1895.4371337890625,0.0,3596.77197265625,0.9093003869056702,1.0,0.0,3.0,1.0,0.0
17936640,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9308532476425172,0.5094819664955139,0.4596181213855743,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.741140604019165,0.6046178340911865,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9529630541801452,0.5435405969619751,0.3803285658359527,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8905980587005615,0.4510917663574219,0.4289405643939972,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7308284640312195,0.2442724853754043,1.1125112771987915,285.0096130371094,284.95001220703125,304.4824523925781,294.0054626464844,299.54132080078125,297.3356018066406,285.009521484375,1.0,0.5960017442703247,0.4057337045669555,0.4057337045669555,1.0,1.0,-3.586133480072021,1.105116605758667,2.4810168743133545,0.2882653772830963,0.9461401104927064,0.9461401104927064,0.0,181.20741271972656,206.0,66203.640625,0.0,3739.17822265625,1.0,278.5417175292969,282.8475341796875,296.9797058105469,301.1907958984375,293.1499938964844,293.1499938964844,278.25,33402.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920825183391571,1.0,0.0,0.0,3.675235509872437,3.675259351730346,9.012881605485744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.6328125,0.0,1541.8580322265625,1895.4371337890625,0.0,3596.77197265625,0.9093003869056702,1.0,0.0,3.0,1.0,0.0
17936700,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.925550103187561,0.5089587569236755,0.4595643579959869,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.7425776720046997,0.6134777665138245,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.94916969537735,0.5451651215553284,0.3817272484302521,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8865880966186523,0.4513953030109405,0.4295318126678467,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7279789447784424,0.2444962561130523,1.1145946979522705,284.8951721191406,284.95001220703125,304.492919921875,294.0129089355469,299.542724609375,297.3346862792969,284.8941650390625,1.0,0.599658191204071,0.4053536057472229,0.4053536057472229,1.0,1.0,-3.6016204357147217,1.1093485355377195,2.492271900177002,0.2890841960906982,0.8709045052528381,0.8709045052528381,0.0,184.8246154785156,206.0,67477.328125,0.0,3800.586181640625,1.0,278.2969665527344,282.70977783203125,297.0399475097656,301.43585205078125,293.1499938964844,293.1499938964844,278.25,36993.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263949990272522,1.0,0.0,0.0,3.655904531478882,3.65592885017395,8.918318599171471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.068359375,0.0,1547.1910400390625,1895.4371337890625,0.0,3648.05419921875,0.9054465889930724,1.0,0.0,3.0,1.0,0.0
17936760,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9180734753608704,0.5082924365997314,0.4591046571731567,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9990000128746032,0.7428455352783203,0.6258201003074646,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9431731104850768,0.5466646552085876,0.382873386144638,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8808058500289917,0.451553463935852,0.4298564195632934,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7237747311592102,0.2445903718471527,1.1159337759017944,284.9262390136719,284.95001220703125,304.5033874511719,294.0203857421875,299.5379333496094,297.3268127441406,284.92803955078125,1.0,0.6041378974914551,0.4046667814254761,0.4046667814254761,1.0,1.0,-3.619288921356201,1.1134639978408811,2.5058250427246094,0.2893182933330536,0.8778561949729919,0.8778561949729919,0.0,189.75408935546875,224.0,67476.265625,0.0,3876.213134765625,1.0,278.2572937011719,282.73016357421875,297.0409240722656,301.401123046875,293.1499938964844,293.1499938964844,278.54998779296875,37460.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283627271652222,1.0,0.0,0.0,3.604938507080078,3.604962348937988,8.671395903547818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.7998046875,0.0,1494.40625,1895.4371337890625,0.0,3666.12451171875,0.8967607021331787,1.0,0.0,3.0,1.0,0.0
17936820,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.902938187122345,0.5082423686981201,0.459148645401001,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9990000128746032,0.7418614625930786,0.6547688245773315,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9295900464057922,0.5507243871688843,0.3857847154140472,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8682838678359985,0.4526534378528595,0.4310790598392486,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.714223325252533,0.2451403886079788,1.1197999715805054,285.0345153808594,284.95001220703125,304.5244445800781,294.0355834960937,299.5288391113281,297.3114318847656,285.0337829589844,1.0,0.6150637269020081,0.4032931327819824,0.4032931327819824,1.0,1.0,-3.6637792587280273,1.1246505975723269,2.539128541946411,0.2906799912452698,0.9911661148071288,0.9911661148071288,0.0,201.7963104248047,227.0,67594.0625,0.0,4067.3857421875,1.0,278.5430603027344,282.84637451171875,297.02655029296875,301.321044921875,293.1499938964844,293.1499938964844,278.25,32396.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233383536338806,1.0,0.0,0.0,3.755805492401123,3.755829811096192,9.412380563844636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.3115234375,0.0,1626.3531494140625,1895.4371337890625,0.0,3619.9345703125,0.9264588952064514,1.0,0.0,3.0,1.0,0.0
17936880,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.902938187122345,0.5082423686981201,0.459148645401001,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9990000128746032,0.7418614625930786,0.6547688245773315,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9295900464057922,0.5507243871688843,0.3857847154140472,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8682838678359985,0.4526534378528595,0.4310790598392486,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.714223325252533,0.2451403886079788,1.1197999715805054,285.0345153808594,284.95001220703125,304.5244445800781,294.0355834960937,299.5288391113281,297.3114318847656,285.0337829589844,1.0,0.6150637269020081,0.4032931327819824,0.4032931327819824,1.0,1.0,-3.6637792587280273,1.1246505975723269,2.539128541946411,0.2906799912452698,0.9911661148071288,0.9911661148071288,0.0,201.7963104248047,227.0,67594.0625,0.0,4067.3857421875,1.0,278.5430603027344,282.84637451171875,297.02655029296875,301.321044921875,293.1499938964844,293.1499938964844,278.25,32396.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233383536338806,1.0,0.0,0.0,3.755805492401123,3.755829811096192,9.412380563844636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.3115234375,0.0,1626.3531494140625,1895.4371337890625,0.0,3619.9345703125,0.9264588952064514,1.0,0.0,3.0,1.0,0.0
17936940,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.892311155796051,0.506703794002533,0.4584360718727112,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9990000128746032,0.737741231918335,0.6766729354858398,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9199994802474976,0.5535404086112976,0.3882007002830505,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8593400716781616,0.4528235793113708,0.4318184554576874,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.706674337387085,0.2450547367334365,1.1217939853668213,284.9154052734375,284.95001220703125,304.5455322265625,294.0510559082031,299.5053100585937,297.2768249511719,284.9165954589844,1.0,0.6226803064346313,0.4019194543361664,0.4019194543361664,1.0,1.0,-3.6955044269561768,1.1313177347183228,2.564186811447144,0.2909287810325622,0.9036421775817872,0.9036421775817872,0.0,211.16650390625,230.0,69037.8984375,0.0,4211.2763671875,1.0,278.25701904296875,282.70086669921875,297.0830993652344,301.55291748046875,293.1499938964844,293.1499938964844,278.1499938964844,37000.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333179593086244,1.0,0.0,0.0,3.71636962890625,3.716394424438477,9.2157591780051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.0234375,0.0,1615.887939453125,1895.4371337890625,0.0,3711.515869140625,0.9209671020507812,1.0,0.0,3.0,1.0,0.0
17937000,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.892311155796051,0.506703794002533,0.4584360718727112,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9990000128746032,0.737741231918335,0.6766729354858398,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9199994802474976,0.5535404086112976,0.3882007002830505,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8593400716781616,0.4528235793113708,0.4318184554576874,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.706674337387085,0.2450547367334365,1.1217939853668213,284.9154052734375,284.95001220703125,304.5455322265625,294.0510559082031,299.5053100585937,297.2768249511719,284.9165954589844,1.0,0.6226803064346313,0.4019194543361664,0.4019194543361664,1.0,1.0,-3.6955044269561768,1.1313177347183228,2.564186811447144,0.2909287810325622,0.9036421775817872,0.9036421775817872,0.0,211.16650390625,230.0,69037.8984375,0.0,4211.2763671875,1.0,278.25701904296875,282.70086669921875,297.0830993652344,301.55291748046875,293.1499938964844,293.1499938964844,278.1499938964844,37000.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333179593086244,1.0,0.0,0.0,3.71636962890625,3.716394424438477,9.2157591780051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.0234375,0.0,1615.887939453125,1895.4371337890625,0.0,3711.515869140625,0.9209671020507812,1.0,0.0,3.0,1.0,0.0
17937060,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8842552900314331,0.5054747462272644,0.4574222862720489,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9990000128746032,0.733361005783081,0.692870020866394,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9134563207626344,0.5565732717514038,0.3903838098049164,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.852783203125,0.4530226290225982,0.4321684837341308,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.7006950378417969,0.2448762357234954,1.1219959259033203,284.9275207519531,284.95001220703125,304.5666809082031,294.0668029785156,299.4836120605469,297.25128173828125,284.9290771484375,1.0,0.6283027529716492,0.3999097049236297,0.3999097049236297,1.0,1.0,-3.717089891433716,1.1325703859329224,2.584519624710083,0.2877501845359802,0.8856513500213623,0.8856513500213623,0.0,218.32745361328125,233.0,69386.2421875,0.0,4315.5126953125,1.0,278.15234375,282.6946716308594,297.07696533203125,301.5541381835937,293.1499938964844,293.1499938964844,278.45001220703125,37469.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93572998046875,1.0,0.0,0.0,3.649412631988525,3.6494369506835938,8.886674436325848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.94921875,0.0,1543.5089111328125,1895.4371337890625,0.0,3733.5478515625,0.9065088629722596,1.0,0.0,3.0,1.0,0.0
17937120,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8842552900314331,0.5054747462272644,0.4574222862720489,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9990000128746032,0.733361005783081,0.692870020866394,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9134563207626344,0.5565732717514038,0.3903838098049164,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.852783203125,0.4530226290225982,0.4321684837341308,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.7006950378417969,0.2448762357234954,1.1219959259033203,284.9275207519531,284.95001220703125,304.5666809082031,294.0668029785156,299.4836120605469,297.25128173828125,284.9290771484375,1.0,0.6283027529716492,0.3999097049236297,0.3999097049236297,1.0,1.0,-3.717089891433716,1.1325703859329224,2.584519624710083,0.2877501845359802,0.8856513500213623,0.8856513500213623,0.0,218.32745361328125,233.0,69386.2421875,0.0,4315.5126953125,1.0,278.15234375,282.6946716308594,297.07696533203125,301.5541381835937,293.1499938964844,293.1499938964844,278.45001220703125,37469.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93572998046875,1.0,0.0,0.0,3.649412631988525,3.6494369506835938,8.886674436325848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.94921875,0.0,1543.5089111328125,1895.4371337890625,0.0,3733.5478515625,0.9065088629722596,1.0,0.0,3.0,1.0,0.0
17937180,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8768895864486694,0.5053319931030273,0.4573494493961334,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9940455555915833,0.7312268614768982,0.6931686401367188,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9076312780380248,0.5605431795120239,0.3931867182254791,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8467233777046204,0.4539621472358703,0.4331461787223816,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.695067822933197,0.2451500445604324,1.1239030361175537,285.01812744140625,284.95001220703125,304.5878295898437,294.0827941894531,299.4752502441406,297.24676513671875,285.0162658691406,1.0,0.6320521831512451,0.3978999555110931,0.3978999555110931,1.0,1.0,-3.724234580993652,1.1287808418273926,2.59545373916626,0.2827851474285126,0.9838207364082336,0.9838207364082336,0.0,225.13525390625,236.0,68933.859375,0.0,4378.51220703125,1.0,278.4431457519531,282.80499267578125,297.06658935546875,301.45703125,293.1499938964844,293.1499938964844,278.1499938964844,33002.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929449498653412,1.0,0.0,0.0,3.779473066329956,3.779497623443604,9.531379987492984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.265625,0.0,1658.8173828125,1895.4371337890625,0.0,3676.093994140625,0.932127058506012,1.0,0.0,3.0,1.0,0.0
17937240,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8768895864486694,0.5053319931030273,0.4573494493961334,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9940455555915833,0.7312268614768982,0.6931686401367188,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9076312780380248,0.5605431795120239,0.3931867182254791,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8467233777046204,0.4539621472358703,0.4331461787223816,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.695067822933197,0.2451500445604324,1.1239030361175537,285.01812744140625,284.95001220703125,304.5878295898437,294.0827941894531,299.4752502441406,297.24676513671875,285.0162658691406,1.0,0.6320521831512451,0.3978999555110931,0.3978999555110931,1.0,1.0,-3.724234580993652,1.1287808418273926,2.59545373916626,0.2827851474285126,0.9838207364082336,0.9838207364082336,0.0,225.13525390625,236.0,68933.859375,0.0,4378.51220703125,1.0,278.4431457519531,282.80499267578125,297.06658935546875,301.45703125,293.1499938964844,293.1499938964844,278.1499938964844,33002.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929449498653412,1.0,0.0,0.0,3.779473066329956,3.779497623443604,9.531379987492984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.265625,0.0,1658.8173828125,1895.4371337890625,0.0,3676.093994140625,0.932127058506012,1.0,0.0,3.0,1.0,0.0
17937300,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8738543391227722,0.5045976638793945,0.457141250371933,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.99132239818573,0.7303186058998108,0.6925790309906006,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9055166840553284,0.5619803071022034,0.3944846093654632,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8443487286567688,0.4540651142597198,0.4335719645023346,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.69284987449646,0.2451130896806717,1.1248162984848022,284.8831481933594,284.95001220703125,304.5984191894531,294.0909118652344,299.4693603515625,297.2424011230469,284.8803100585937,1.0,0.6334995031356812,0.3968950808048248,0.3968950808048248,1.0,1.0,-3.726425647735596,1.1264029741287231,2.600022792816162,0.280136376619339,0.8942970633506775,0.8942970633506775,0.0,227.9258728027344,236.0,70036.9609375,0.0,4402.4013671875,1.0,278.1947326660156,282.6513366699219,297.12261962890625,301.6986694335937,293.1499938964844,293.1499938964844,278.1499938964844,36720.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93526291847229,1.0,0.0,0.0,3.7620110511779785,3.7620363235473633,9.443509156881192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.2626953125,0.0,1666.952392578125,1895.4371337890625,0.0,3729.284912109375,0.9290114045143129,1.0,0.0,3.0,1.0,0.0
17937360,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8704286217689514,0.5036895871162415,0.4564304947853088,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9883418679237366,0.7294327616691589,0.6917710900306702,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.90309077501297,0.5632630586624146,0.3954509794712066,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8416917324066162,0.4539930522441864,0.4336430430412292,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6903473138809204,0.2449527084827423,1.1247581243515017,284.9018249511719,284.95001220703125,304.6089782714844,294.0990600585937,299.4642028808594,297.2370300292969,284.9033508300781,1.0,0.6346219778060913,0.3961724638938904,0.3961724638938904,1.0,1.0,-3.7257800102233887,1.123881459236145,2.601898670196533,0.277918666601181,0.886400580406189,0.886400580406189,0.0,230.715560913086,239.0,69779.0546875,0.0,4418.3837890625,1.0,278.1568298339844,282.6694030761719,297.1189270019531,301.6422119140625,293.1499938964844,293.1499938964844,278.45001220703125,38137.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368931651115416,1.0,0.0,0.0,3.694354295730591,3.6943790912628174,9.106895504373824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.2548828125,0.0,1599.2650146484375,1895.4371337890625,0.0,3744.157470703125,0.9168779253959656,1.0,0.0,3.0,1.0,0.0
17937420,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8664978742599487,0.503364086151123,0.4559414684772491,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9848288297653198,0.7294910550117493,0.6915032267570496,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9012151956558228,0.5671066641807556,0.3979886472225189,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8387859463691711,0.4547778069972992,0.4342823326587677,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.687496542930603,0.245170384645462,1.1256972551345823,285.0050354003906,284.95001220703125,304.63006591796875,294.11553955078125,299.46405029296875,297.2400207519531,285.00372314453125,1.0,0.6367438435554504,0.3947272300720215,0.3947272300720215,1.0,1.0,-3.7298102378845215,1.120747685432434,2.609062671661377,0.273981899023056,0.9797982573509216,0.9797982573509216,0.0,234.4590759277344,242.0,69118.1875,0.0,4453.5068359375,1.0,278.4435119628906,282.7923583984375,297.0969543457031,301.5038757324219,293.1499938964844,293.1499938964844,278.1499938964844,33552.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299167394638062,1.0,0.0,0.0,3.800153255462648,3.800178289413452,9.63597130976268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.9833984375,0.0,1687.6634521484375,1895.4371337890625,0.0,3680.378173828125,0.937170386314392,1.0,0.0,3.0,1.0,0.0
17937480,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8664978742599487,0.503364086151123,0.4559414684772491,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9848288297653198,0.7294910550117493,0.6915032267570496,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9012151956558228,0.5671066641807556,0.3979886472225189,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8387859463691711,0.4547778069972992,0.4342823326587677,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.687496542930603,0.245170384645462,1.1256972551345823,285.0050354003906,284.95001220703125,304.63006591796875,294.11553955078125,299.46405029296875,297.2400207519531,285.00372314453125,1.0,0.6367438435554504,0.3947272300720215,0.3947272300720215,1.0,1.0,-3.7298102378845215,1.120747685432434,2.609062671661377,0.273981899023056,0.9797982573509216,0.9797982573509216,0.0,234.4590759277344,242.0,69118.1875,0.0,4453.5068359375,1.0,278.4435119628906,282.7923583984375,297.0969543457031,301.5038757324219,293.1499938964844,293.1499938964844,278.1499938964844,33552.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299167394638062,1.0,0.0,0.0,3.800153255462648,3.800178289413452,9.63597130976268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.9833984375,0.0,1687.6634521484375,1895.4371337890625,0.0,3680.378173828125,0.937170386314392,1.0,0.0,3.0,1.0,0.0
17937540,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8623114824295044,0.5018059611320496,0.4549981355667114,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9811172485351562,0.7285780310630798,0.6911009550094604,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8990880846977234,0.5699008107185364,0.4002333879470825,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8357564210891724,0.4548256695270538,0.4346978664398193,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6845628023147583,0.2449963390827179,1.1262576580047607,284.8999938964844,284.95001220703125,304.65106201171875,294.1322631835937,299.4572448730469,297.2338256835937,284.901611328125,1.0,0.6386266350746155,0.3932819962501526,0.3932819962501526,1.0,1.0,-3.732078075408936,1.1169894933700562,2.615088701248169,0.2700811922550201,0.8853588104248047,0.8853588104248047,0.0,238.239013671875,245.0,69890.1953125,0.0,4483.970703125,1.0,278.1564025878906,282.6664428710937,297.148681640625,301.67950439453125,293.1499938964844,293.1499938964844,278.45001220703125,38446.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365733861923218,1.0,0.0,0.0,3.7021806240081774,3.702205657958984,9.14552174435812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.4443359375,0.0,1610.56640625,1895.4371337890625,0.0,3741.241943359375,0.9188165068626404,1.0,0.0,3.0,1.0,0.0
17937600,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8623114824295044,0.5018059611320496,0.4549981355667114,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9811172485351562,0.7285780310630798,0.6911009550094604,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8990880846977234,0.5699008107185364,0.4002333879470825,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8357564210891724,0.4548256695270538,0.4346978664398193,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6845628023147583,0.2449963390827179,1.1262576580047607,284.8999938964844,284.95001220703125,304.65106201171875,294.1322631835937,299.4572448730469,297.2338256835937,284.901611328125,1.0,0.6386266350746155,0.3932819962501526,0.3932819962501526,1.0,1.0,-3.732078075408936,1.1169894933700562,2.615088701248169,0.2700811922550201,0.8853588104248047,0.8853588104248047,0.0,238.239013671875,245.0,69890.1953125,0.0,4483.970703125,1.0,278.1564025878906,282.6664428710937,297.148681640625,301.67950439453125,293.1499938964844,293.1499938964844,278.45001220703125,38446.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365733861923218,1.0,0.0,0.0,3.7021806240081774,3.702205657958984,9.14552174435812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.4443359375,0.0,1610.56640625,1895.4371337890625,0.0,3741.241943359375,0.9188165068626404,1.0,0.0,3.0,1.0,0.0
17937660,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8601760268211365,0.5016237497329712,0.4545425772666931,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9791675209999084,0.7287615537643433,0.6909695863723755,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8982548713684082,0.5723747611045837,0.4017601013183594,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8342331051826477,0.4553121924400329,0.4349864721298218,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.6830338835716248,0.2451221793889999,1.1265113353729248,285.0187683105469,284.95001220703125,304.6644287109375,294.1430969238281,299.4580078125,297.2362976074219,285.0176086425781,1.0,0.6397336721420288,0.3924608826637268,0.3924608826637268,1.0,1.0,-3.733850717544556,1.115003228187561,2.618847370147705,0.2677165269851684,0.9741427302360536,0.9741427302360536,0.0,240.2605438232422,245.0,69072.3046875,0.0,4501.869140625,1.0,278.4227905273437,282.80230712890625,297.1119079589844,301.4886169433594,293.1499938964844,293.1499938964844,278.45001220703125,33686.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300373196601868,1.0,0.0,0.0,3.7689788341522217,3.769003629684448,9.478522997596884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.3505859375,0.0,1651.73974609375,1895.4371337890625,0.0,3681.4833984375,0.9310550093650818,1.0,0.0,3.0,1.0,0.0
17937720,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8594865202903748,0.501560389995575,0.4545564949512481,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9785348176956176,0.7289367318153381,0.6911889910697937,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8982859253883362,0.5737910866737366,0.4027923941612243,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8338038325309753,0.4556505084037781,0.4353412389755249,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6825821399688721,0.245249718427658,1.1271947622299194,285.00616455078125,284.95001220703125,304.67193603515625,294.14923095703125,299.4589233398437,297.2382202148437,285.0049133300781,1.0,0.6404435038566589,0.3919990062713623,0.3919990062713623,1.0,1.0,-3.736622095108032,1.1144837141036987,2.622138500213623,0.2666460871696472,0.98073148727417,0.98073148727417,0.0,241.13986206054688,248.0,69218.328125,0.0,4515.28125,1.0,278.44354248046875,282.7920227050781,297.1288757324219,301.5419616699219,293.1499938964844,293.1499938964844,278.1499938964844,33620.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292266964912416,1.0,0.0,0.0,3.805907964706421,3.8059329986572266,9.665177458373364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.900390625,0.0,1695.07275390625,1895.4371337890625,0.0,3674.05126953125,0.9385262727737428,1.0,0.0,3.0,1.0,0.0
17937780,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8558809161186218,0.5000396966934204,0.4536418914794922,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9751511216163636,0.7280590534210205,0.6908523440361023,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8966399431228638,0.5765321850776672,0.4050030708312988,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.831251323223114,0.4557099938392639,0.4357609152793884,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6800906658172607,0.245091825723648,1.1277871131896973,284.90087890625,284.95001220703125,304.69268798828125,294.1664123535156,299.453125,297.232421875,284.9024963378906,1.0,0.6421802639961243,0.390716016292572,0.390716016292572,1.0,1.0,-3.739006519317627,1.1112433671951294,2.627763271331787,0.263221263885498,0.886965274810791,0.886965274810791,0.0,244.56463623046875,251.0,70004.4375,0.0,4543.890625,1.0,278.1563720703125,282.66558837890625,297.18218994140625,301.72027587890625,293.1499938964844,293.1499938964844,278.45001220703125,38429.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935769259929657,1.0,0.0,0.0,3.708916187286377,3.708941221237183,9.178830282507988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.2529296875,0.0,1618.177978515625,1895.4371337890625,0.0,3733.90625,0.9203078746795654,1.0,0.0,3.0,1.0,0.0
17937840,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8558809161186218,0.5000396966934204,0.4536418914794922,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9751511216163636,0.7280590534210205,0.6908523440361023,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8966399431228638,0.5765321850776672,0.4050030708312988,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.831251323223114,0.4557099938392639,0.4357609152793884,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6800906658172607,0.245091825723648,1.1277871131896973,284.90087890625,284.95001220703125,304.69268798828125,294.1664123535156,299.453125,297.232421875,284.9024963378906,1.0,0.6421802639961243,0.390716016292572,0.390716016292572,1.0,1.0,-3.739006519317627,1.1112433671951294,2.627763271331787,0.263221263885498,0.886965274810791,0.886965274810791,0.0,244.56463623046875,251.0,70004.4375,0.0,4543.890625,1.0,278.1563720703125,282.66558837890625,297.18218994140625,301.72027587890625,293.1499938964844,293.1499938964844,278.45001220703125,38429.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935769259929657,1.0,0.0,0.0,3.708916187286377,3.708941221237183,9.178830282507988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.2529296875,0.0,1618.177978515625,1895.4371337890625,0.0,3733.90625,0.9203078746795654,1.0,0.0,3.0,1.0,0.0
17937900,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.854225754737854,0.4998437464237213,0.4532079100608825,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9735379219055176,0.7281149625778198,0.6906474232673645,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8959514498710632,0.5783912539482117,0.4061172902584076,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8300641775131226,0.4560431241989136,0.4359288513660431,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6789003014564514,0.2451615035533905,1.1278423070907593,285.0181579589844,284.95001220703125,304.7030029296875,294.1750793457031,299.4532470703125,297.2337951660156,285.01983642578125,1.0,0.6429768800735474,0.3900745213031769,0.3900745213031769,1.0,1.0,-3.739838838577272,1.1095072031021118,2.630331516265869,0.2613029181957245,0.9687464833259584,0.9687464833259584,0.0,246.14431762695312,251.0,69118.8515625,0.0,4556.3603515625,1.0,278.4034729003906,282.8003845214844,297.1446838378906,301.5126647949219,293.1499938964844,293.1499938964844,278.45001220703125,34314.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301859736442566,1.0,0.0,0.0,3.7518796920776367,3.751904249191284,9.392713309352984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.5478515625,0.0,1636.53271484375,1895.4371337890625,0.0,3682.845703125,0.9284849762916564,1.0,0.0,3.0,1.0,0.0
17937960,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8533349633216858,0.4998039305210113,0.4532057046890259,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9726601839065552,0.7283671498298645,0.6908964514732361,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8960300087928772,0.5803923606872559,0.4075252711772918,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.829512894153595,0.4565283954143524,0.436394453048706,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6783125400543213,0.2453439980745315,1.1287049055099487,285.007568359375,284.95001220703125,304.7132873535156,294.1838073730469,299.4547119140625,297.23687744140625,285.0062866210937,1.0,0.643913984298706,0.3894359469413757,0.3894359469413757,1.0,1.0,-3.743425130844116,1.1086914539337158,2.6347336769104004,0.2597414851188659,0.9832886457443236,0.9832886457443236,0.0,247.3215484619141,254.0,69326.75,0.0,4574.05029296875,1.0,278.443603515625,282.7917175292969,297.1631774902344,301.5833435058594,293.1499938964844,293.1499938964844,278.1499938964844,33605.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284119606018066,1.0,0.0,0.0,3.812241554260254,3.81226658821106,9.697372433947749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.240234375,0.0,1702.563232421875,1895.4371337890625,0.0,3666.57666015625,0.9399935603141784,1.0,0.0,3.0,1.0,0.0
17938020,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8499664068222046,0.4982883632183075,0.4522976875305176,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9692781567573548,0.727425754070282,0.6905035376548767,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8945435881614685,0.5831246972084045,0.4097294211387634,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8271209001541138,0.4565707743167877,0.4368001222610473,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6759758591651917,0.2451752722263336,1.1292532682418823,284.90057373046875,284.95001220703125,304.733642578125,294.201416015625,299.4488525390625,297.2312316894531,284.9021911621094,1.0,0.6455976963043213,0.3881587982177734,0.3881587982177734,1.0,1.0,-3.745671987533569,1.1053991317749023,2.640272855758667,0.2562657296657562,0.8887069225311279,0.8887069225311279,0.0,250.6791229248047,257.0,70123.4609375,0.0,4601.92626953125,1.0,278.15631103515625,282.66363525390625,297.2171325683594,301.76318359375,293.1499938964844,293.1499938964844,278.45001220703125,38413.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349413514137268,1.0,0.0,0.0,3.71676254272461,3.716787576675415,9.217707770403648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.7802734375,0.0,1627.107666015625,1895.4371337890625,0.0,3726.348876953125,0.9220349192619324,1.0,0.0,3.0,1.0,0.0
17938080,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8499664068222046,0.4982883632183075,0.4522976875305176,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9692781567573548,0.727425754070282,0.6905035376548767,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8945435881614685,0.5831246972084045,0.4097294211387634,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8271209001541138,0.4565707743167877,0.4368001222610473,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6759758591651917,0.2451752722263336,1.1292532682418823,284.90057373046875,284.95001220703125,304.733642578125,294.201416015625,299.4488525390625,297.2312316894531,284.9021911621094,1.0,0.6455976963043213,0.3881587982177734,0.3881587982177734,1.0,1.0,-3.745671987533569,1.1053991317749023,2.640272855758667,0.2562657296657562,0.8887069225311279,0.8887069225311279,0.0,250.6791229248047,257.0,70123.4609375,0.0,4601.92626953125,1.0,278.15631103515625,282.66363525390625,297.2171325683594,301.76318359375,293.1499938964844,293.1499938964844,278.45001220703125,38413.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349413514137268,1.0,0.0,0.0,3.71676254272461,3.716787576675415,9.217707770403648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.7802734375,0.0,1627.107666015625,1895.4371337890625,0.0,3726.348876953125,0.9220349192619324,1.0,0.0,3.0,1.0,0.0
17938140,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8475711941719055,0.4980568587779999,0.4518637061119079,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9667680859565736,0.7276691794395447,0.6904857158660889,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8940268754959106,0.5869949460029602,0.4122546315193176,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8254739046096802,0.4573734402656555,0.4374166429042816,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6742885112762451,0.2454142272472381,1.1301056146621704,285.0077514648437,284.95001220703125,304.7538146972656,294.21923828125,299.4503173828125,297.23583984375,285.0064697265625,1.0,0.6472907066345215,0.3868816792964935,0.3868816792964935,1.0,1.0,-3.74992299079895,1.102773666381836,2.6471493244171143,0.2527131140232086,0.9854790568351746,0.9854790568351746,0.0,253.4037475585937,260.0,69435.875,0.0,4631.51904296875,1.0,278.44366455078125,282.7903747558594,297.1986999511719,301.6264343261719,293.1499938964844,293.1499938964844,278.1499938964844,33631.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275769591331482,1.0,0.0,0.0,3.819401979446411,3.819427251815796,9.73383635027858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.927734375,0.0,1711.38232421875,1895.4371337890625,0.0,3658.91162109375,0.9415882229804992,1.0,0.0,3.0,1.0,0.0
17938200,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8475711941719055,0.4980568587779999,0.4518637061119079,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9667680859565736,0.7276691794395447,0.6904857158660889,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8940268754959106,0.5869949460029602,0.4122546315193176,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8254739046096802,0.4573734402656555,0.4374166429042816,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6742885112762451,0.2454142272472381,1.1301056146621704,285.0077514648437,284.95001220703125,304.7538146972656,294.21923828125,299.4503173828125,297.23583984375,285.0064697265625,1.0,0.6472907066345215,0.3868816792964935,0.3868816792964935,1.0,1.0,-3.74992299079895,1.102773666381836,2.6471493244171143,0.2527131140232086,0.9854790568351746,0.9854790568351746,0.0,253.4037475585937,260.0,69435.875,0.0,4631.51904296875,1.0,278.44366455078125,282.7903747558594,297.1986999511719,301.6264343261719,293.1499938964844,293.1499938964844,278.1499938964844,33631.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275769591331482,1.0,0.0,0.0,3.819401979446411,3.819427251815796,9.73383635027858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.927734375,0.0,1711.38232421875,1895.4371337890625,0.0,3658.91162109375,0.9415882229804992,1.0,0.0,3.0,1.0,0.0
17938260,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8443663120269775,0.49654421210289,0.4509586989879608,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9633390307426452,0.7266586422920227,0.6900294423103333,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8926329612731934,0.5897167921066284,0.4144547581672668,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8231708407402039,0.4573955535888672,0.4378047883510589,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6720486879348755,0.2452294528484344,1.1305876970291138,284.89996337890625,284.95001220703125,304.773681640625,294.2372436523437,299.4443664550781,297.2302551269531,284.9015808105469,1.0,0.6489404439926147,0.3856267035007477,0.3856267035007477,1.0,1.0,-3.7519919872283936,1.099467396736145,2.652524471282959,0.2492247521877288,0.890278160572052,0.890278160572052,0.0,256.7501220703125,263.0,70238.578125,0.0,4658.8935546875,1.0,278.15625,282.6615600585937,297.2528686523437,301.8067626953125,293.1499938964844,293.1499938964844,278.45001220703125,38413.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934082567691803,1.0,0.0,0.0,3.724493741989136,3.724519014358521,9.25609469959454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.0048828125,0.0,1636.06689453125,1895.4371337890625,0.0,3718.50439453125,0.9237517714500428,1.0,0.0,3.0,1.0,0.0
17938320,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8443663120269775,0.49654421210289,0.4509586989879608,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9633390307426452,0.7266586422920227,0.6900294423103333,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8926329612731934,0.5897167921066284,0.4144547581672668,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8231708407402039,0.4573955535888672,0.4378047883510589,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6720486879348755,0.2452294528484344,1.1305876970291138,284.89996337890625,284.95001220703125,304.773681640625,294.2372436523437,299.4443664550781,297.2302551269531,284.9015808105469,1.0,0.6489404439926147,0.3856267035007477,0.3856267035007477,1.0,1.0,-3.7519919872283936,1.099467396736145,2.652524471282959,0.2492247521877288,0.890278160572052,0.890278160572052,0.0,256.7501220703125,263.0,70238.578125,0.0,4658.8935546875,1.0,278.15625,282.6615600585937,297.2528686523437,301.8067626953125,293.1499938964844,293.1499938964844,278.45001220703125,38413.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934082567691803,1.0,0.0,0.0,3.724493741989136,3.724519014358521,9.25609469959454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.0048828125,0.0,1636.06689453125,1895.4371337890625,0.0,3718.50439453125,0.9237517714500428,1.0,0.0,3.0,1.0,0.0
17938380,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8420867323875427,0.4963180720806122,0.4505274295806885,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9607924222946168,0.7268373966217041,0.6899487376213074,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8921748995780945,0.593590497970581,0.4169788658618927,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8215810656547546,0.4581833183765411,0.4384048879146576,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6704270839691162,0.2454539835453033,1.131369948387146,285.008056640625,284.95001220703125,304.79327392578125,294.25543212890625,299.4457702636719,297.2349548339844,285.0068054199219,1.0,0.6506021618843079,0.3843717575073242,0.3843717575073242,1.0,1.0,-3.7560646533966064,1.096827507019043,2.6592371463775635,0.2456534504890442,0.9876082539558412,0.9876082539558412,0.0,259.4671630859375,266.0,69540.28125,0.0,4688.03564453125,1.0,278.4436950683594,282.7893371582031,297.2348022460937,301.669677734375,293.1499938964844,293.1499938964844,278.1499938964844,33648.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267008304595948,1.0,0.0,0.0,3.8260982036590576,3.8261237144470215,9.76799697127717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.1923828125,0.0,1719.6143798828125,1895.4371337890625,0.0,3650.8642578125,0.943116307258606,1.0,0.0,3.0,1.0,0.0
