time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938440,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8420867323875427,0.4963180720806122,0.4505274295806885,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9607924222946168,0.7268373966217041,0.6899487376213074,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8921748995780945,0.593590497970581,0.4169788658618927,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8215810656547546,0.4581833183765411,0.4384048879146576,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6704270839691162,0.2454539835453033,1.131369948387146,285.008056640625,284.95001220703125,304.79327392578125,294.25543212890625,299.4457702636719,297.2349548339844,285.0068054199219,1.0,0.6506021618843079,0.3843717575073242,0.3843717575073242,1.0,1.0,-3.7560646533966064,1.096827507019043,2.6592371463775635,0.2456534504890442,0.9876082539558412,0.9876082539558412,0.0,259.4671630859375,266.0,69540.28125,0.0,4688.03564453125,1.0,278.4436950683594,282.7893371582031,297.2348022460937,301.669677734375,293.1499938964844,293.1499938964844,278.1499938964844,33648.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267008304595948,1.0,0.0,0.0,3.8260982036590576,3.8261237144470215,9.76799697127717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.1923828125,0.0,1719.6143798828125,1895.4371337890625,0.0,3650.8642578125,0.943116307258606,1.0,0.0,3.0,1.0,0.0
17938500,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8409134745597839,0.4956523478031158,0.4503109753131866,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9594728946685792,0.7264159321784973,0.6899433135986328,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8918952941894531,0.5950244665145874,0.4182394742965698,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8207764625549316,0.4582718014717102,0.4387549161911011,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6696383953094482,0.2454174757003784,1.1320207118988037,284.8785095214844,284.95001220703125,304.8029479980469,294.2645874023437,299.44342041015625,297.2331237792969,284.87603759765625,1.0,0.6514928936958313,0.3837442696094513,0.3837442696094513,1.0,1.0,-3.7585275173187256,1.0956348180770874,2.662892818450928,0.2440573275089264,0.8992505669593811,0.8992505669593811,0.0,260.9213562011719,266.0,70624.53125,0.0,4704.45263671875,1.0,278.19384765625,282.63995361328125,297.29107666015625,301.9077453613281,293.1499938964844,293.1499938964844,278.1499938964844,37147.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319412112236024,1.0,0.0,0.0,3.801999568939209,3.802025318145752,9.645336831454188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.27734375,0.0,1717.888671875,1895.4371337890625,0.0,3698.921630859375,0.9383421540260316,1.0,0.0,3.0,1.0,0.0
17938560,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8390279412269592,0.4948152899742126,0.449630856513977,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9573264122009276,0.7257645726203918,0.6894341707229614,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.890859842300415,0.5962993502616882,0.41917285323143,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8193473815917969,0.4581901729106903,0.4387792944908142,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6682765483856201,0.2452551871538162,1.1317909955978394,284.8996887207031,284.95001220703125,304.81256103515625,294.2738037109375,299.439697265625,297.2294311523437,284.9013977050781,1.0,0.6522232294082642,0.3831417262554168,0.3831417262554168,1.0,1.0,-3.757976055145264,1.0935250520706177,2.6644511222839355,0.2421587109565735,0.8920064568519592,0.8920064568519592,0.0,262.8081359863281,269.0,70349.328125,0.0,4714.99560546875,1.0,278.1565246582031,282.6600646972656,297.2891845703125,301.85064697265625,293.1499938964844,293.1499938964844,278.45001220703125,38378.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331524968147278,1.0,0.0,0.0,3.7317981719970703,3.731823444366455,9.292436402574822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.515625,0.0,1644.2889404296875,1895.4371337890625,0.0,3710.003173828125,0.9254317283630372,1.0,0.0,3.0,1.0,0.0
17938620,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8368501663208008,0.4945944845676422,0.4492052495479584,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9547512531280518,0.7258802056312561,0.6892951130867004,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8904494643211365,0.6001682281494141,0.4216920435428619,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8178017735481262,0.4589648842811584,0.4393667876720428,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6667169332504272,0.2454665303230285,1.132514238357544,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.441162109375,297.23419189453125,285.0071716308594,1.0,0.6538581252098083,0.3819366693496704,0.3819366693496704,1.0,1.0,-3.7618932723999023,1.0909693241119385,2.670923948287964,0.2386586219072342,0.989738404750824,0.989738404750824,0.0,265.5221252441406,272.0,69642.4765625,0.0,4743.7705078125,1.0,278.4437561035156,282.7884216308594,297.2716979980469,301.7135925292969,293.1499938964844,293.1499938964844,278.1499938964844,33663.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257808327674866,1.0,0.0,0.0,3.832562923431397,3.832588195800781,9.801033229450695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11026.419921875,0.0,1727.5667724609375,1895.4371337890625,0.0,3642.408935546875,0.944589614868164,1.0,0.0,3.0,1.0,0.0
17938680,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8368501663208008,0.4945944845676422,0.4492052495479584,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9547512531280518,0.7258802056312561,0.6892951130867004,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8904494643211365,0.6001682281494141,0.4216920435428619,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8178017735481262,0.4589648842811584,0.4393667876720428,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6667169332504272,0.2454665303230285,1.132514238357544,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.441162109375,297.23419189453125,285.0071716308594,1.0,0.6538581252098083,0.3819366693496704,0.3819366693496704,1.0,1.0,-3.7618932723999023,1.0909693241119385,2.670923948287964,0.2386586219072342,0.989738404750824,0.989738404750824,0.0,265.5221252441406,272.0,69642.4765625,0.0,4743.7705078125,1.0,278.4437561035156,282.7884216308594,297.2716979980469,301.7135925292969,293.1499938964844,293.1499938964844,278.1499938964844,33663.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257808327674866,1.0,0.0,0.0,3.832562923431397,3.832588195800781,9.801033229450695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11026.419921875,0.0,1727.5667724609375,1895.4371337890625,0.0,3642.408935546875,0.944589614868164,1.0,0.0,3.0,1.0,0.0
17938740,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8339152336120605,0.4930965602397918,0.448316752910614,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9512578845024108,0.7247422337532043,0.6887239217758179,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8891980051994324,0.6028516292572021,0.4238741397857666,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8156173229217529,0.4589551389217376,0.4397293329238891,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6646489500999451,0.2452533543109893,1.132881999015808,284.8988952636719,284.95001220703125,304.8500061035156,294.3110656738281,299.4349060058594,297.2286376953125,284.9005432128906,1.0,0.6554535031318665,0.3807316124439239,0.3807316124439239,1.0,1.0,-3.763653755187988,1.087683081626892,2.675970554351806,0.2351660877466201,0.893276572227478,0.893276572227478,0.0,268.8635559082031,275.0,70457.8359375,0.0,4770.36376953125,1.0,278.1561584472656,282.657958984375,297.3265075683594,301.89532470703125,293.1499938964844,293.1499938964844,278.45001220703125,38412.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322363138198853,1.0,0.0,0.0,3.738966226577759,3.738991498947144,9.328168744104914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.873046875,0.0,1652.906982421875,1895.4371337890625,0.0,3701.622314453125,0.9269647598266602,1.0,0.0,3.0,1.0,0.0
17938800,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8339152336120605,0.4930965602397918,0.448316752910614,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9512578845024108,0.7247422337532043,0.6887239217758179,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8891980051994324,0.6028516292572021,0.4238741397857666,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8156173229217529,0.4589551389217376,0.4397293329238891,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6646489500999451,0.2452533543109893,1.132881999015808,284.8988952636719,284.95001220703125,304.8500061035156,294.3110656738281,299.4349060058594,297.2286376953125,284.9005432128906,1.0,0.6554535031318665,0.3807316124439239,0.3807316124439239,1.0,1.0,-3.763653755187988,1.087683081626892,2.675970554351806,0.2351660877466201,0.893276572227478,0.893276572227478,0.0,268.8635559082031,275.0,70457.8359375,0.0,4770.36376953125,1.0,278.1561584472656,282.657958984375,297.3265075683594,301.89532470703125,293.1499938964844,293.1499938964844,278.45001220703125,38412.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322363138198853,1.0,0.0,0.0,3.738966226577759,3.738991498947144,9.328168744104914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.873046875,0.0,1652.906982421875,1895.4371337890625,0.0,3701.622314453125,0.9269647598266602,1.0,0.0,3.0,1.0,0.0
17938860,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.832204282283783,0.4929351508617401,0.4478753209114074,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9491469264030457,0.7247569561004639,0.6884307861328125,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8887148499488831,0.6056240797042847,0.4255822598934173,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8143414855003357,0.4594773054122925,0.4400399625301361,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6633973121643066,0.2453698068857193,1.1330666542053225,285.0185241699219,284.95001220703125,304.86309814453125,294.3247375488281,299.43585205078125,297.2318725585937,285.01715087890625,1.0,0.6565581560134888,0.379907488822937,0.379907488822937,1.0,1.0,-3.765409231185913,1.0856159925460815,2.679793119430542,0.2325864434242248,0.9863884449005128,0.9863884449005128,0.0,270.93487548828125,275.0,69628.8828125,0.0,4788.8134765625,1.0,278.4306640625,282.7957763671875,297.2944641113281,301.7160949707031,293.1499938964844,293.1499938964844,278.45001220703125,33655.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253115057945251,1.0,0.0,0.0,3.812625408172608,3.812650680541992,9.699326710688183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.373046875,0.0,1703.4090576171875,1895.4371337890625,0.0,3638.093017578125,0.9405155777931212,1.0,0.0,3.0,1.0,0.0
17938920,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8318233489990234,0.4928855299949646,0.4478959143161773,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9486621618270874,0.7247993350028992,0.6885257363319397,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.888824999332428,0.6067122220993042,0.4263826012611389,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8141016364097595,0.4597193002700805,0.4403033554553985,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6631456613540649,0.2454524636268615,1.1335418224334717,285.0088195800781,284.95001220703125,304.8681335449219,294.3301086425781,299.4364624023437,297.2333984375,285.0075988769531,1.0,0.6570611596107483,0.3795869648456573,0.3795869648456573,1.0,1.0,-3.767399787902832,1.0852372646331787,2.6821625232696533,0.2317658960819244,0.991778552532196,0.991778552532196,0.0,271.5762023925781,278.0,69742.875,0.0,4798.72900390625,1.0,278.4437866210937,282.7877197265625,297.30926513671875,301.7579650878906,293.1499938964844,293.1499938964844,278.1499938964844,33679.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924818217754364,1.0,0.0,0.0,3.838719606399536,3.838744878768921,9.832547220867127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.5224609375,0.0,1735.17822265625,1895.4371337890625,0.0,3633.555908203125,0.945995271205902,1.0,0.0,3.0,1.0,0.0
17938980,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8289986848831177,0.4913980364799499,0.4470187127590179,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9451648592948914,0.7236035466194153,0.687902569770813,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8876346349716187,0.609368622303009,0.4285503029823303,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.811954915523529,0.4596972167491913,0.4406565129756927,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6611605286598206,0.245227426290512,1.1338618993759155,284.89849853515625,284.95001220703125,304.8858642578125,294.349609375,299.43023681640625,297.22784423828125,284.9001770019531,1.0,0.6586319208145142,0.3784423172473907,0.3784423172473907,1.0,1.0,-3.7690253257751465,1.082082986831665,2.686942338943481,0.2284057736396789,0.8948215246200562,0.8948215246200562,0.0,274.9151306152344,281.0,70568.03125,0.0,4824.97412109375,1.0,278.1561279296875,282.6564636230469,297.3648376464844,301.9410095214844,293.1499938964844,293.1499938964844,278.45001220703125,38404.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312277436256408,1.0,0.0,0.0,3.745985269546509,3.7460105419158936,9.363224080516376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.373046875,0.0,1661.0679931640625,1895.4371337890625,0.0,3692.3896484375,0.9285197257995604,1.0,0.0,3.0,1.0,0.0
17939040,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8289986848831177,0.4913980364799499,0.4470187127590179,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9451648592948914,0.7236035466194153,0.687902569770813,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8876346349716187,0.609368622303009,0.4285503029823303,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.811954915523529,0.4596972167491913,0.4406565129756927,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6611605286598206,0.245227426290512,1.1338618993759155,284.89849853515625,284.95001220703125,304.8858642578125,294.349609375,299.43023681640625,297.22784423828125,284.9001770019531,1.0,0.6586319208145142,0.3784423172473907,0.3784423172473907,1.0,1.0,-3.7690253257751465,1.082082986831665,2.686942338943481,0.2284057736396789,0.8948215246200562,0.8948215246200562,0.0,274.9151306152344,281.0,70568.03125,0.0,4824.97412109375,1.0,278.1561279296875,282.6564636230469,297.3648376464844,301.9410095214844,293.1499938964844,293.1499938964844,278.45001220703125,38404.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312277436256408,1.0,0.0,0.0,3.745985269546509,3.7460105419158936,9.363224080516376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.373046875,0.0,1661.0679931640625,1895.4371337890625,0.0,3692.3896484375,0.9285197257995604,1.0,0.0,3.0,1.0,0.0
17939100,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8276633620262146,0.4912100732326507,0.4465901255607605,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9434707164764404,0.7234973907470703,0.6875423192977905,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8871196508407593,0.6112130880355835,0.4296387434005737,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8109114170074463,0.4599914848804474,0.4407824575901031,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6601779460906982,0.2452608346939087,1.133746862411499,285.0181884765625,284.95001220703125,304.8945007324219,294.3594970703125,299.4301452636719,297.2293395996094,285.02001953125,1.0,0.6593490839004517,0.3778699934482574,0.3778699934482574,1.0,1.0,-3.769390106201172,1.080365538597107,2.6890244483947754,0.2265116572380066,0.9778144955635072,0.9778144955635072,0.0,276.4776611328125,281.0,69645.03125,0.0,4836.1279296875,1.0,278.404296875,282.7942199707031,297.32867431640625,301.7324523925781,293.1499938964844,293.1499938964844,278.45001220703125,34414.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256105422973632,1.0,0.0,0.0,3.786151885986328,3.786176919937134,9.56509666139027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.6044921875,0.0,1677.68310546875,1895.4371337890625,0.0,3640.84326171875,0.9362220764160156,1.0,0.0,3.0,1.0,0.0
17939160,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8269765973091125,0.4911937117576599,0.4466015100479126,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9425607323646544,0.7236020565032959,0.6876469850540161,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8872911930084229,0.6132124066352844,0.4310429692268371,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8104572296142578,0.460450530052185,0.4412181973457336,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6597113013267517,0.2454148828983307,1.134465575218201,285.00946044921875,284.95001220703125,304.9030456542969,294.36944580078125,299.4315185546875,297.23260498046875,285.0082397460937,1.0,0.6602142453193665,0.3773140609264374,0.3773140609264374,1.0,1.0,-3.772605419158936,1.0796183347702026,2.692986965179444,0.2250037342309951,0.9939961433410645,0.9939961433410645,0.0,277.62945556640625,284.0,69844.875,0.0,4852.95556640625,1.0,278.4438781738281,282.7873840332031,297.34832763671875,301.80377197265625,293.1499938964844,293.1499938964844,278.1499938964844,33680.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237861037254332,1.0,0.0,0.0,3.844748497009277,3.844774007797241,9.86345639830688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.572265625,0.0,1742.538818359375,1895.4371337890625,0.0,3624.057373046875,0.9473958015441896,1.0,0.0,3.0,1.0,0.0
17939220,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8242433667182922,0.4897166192531585,0.4457367062568664,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9390814900398254,0.72235107421875,0.6869751811027527,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8861572742462158,0.6158367395401001,0.4331936240196228,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.808334231376648,0.4604166746139526,0.4415630996227264,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6578068733215332,0.2451788038015365,1.1347427368164062,284.8980712890625,284.95001220703125,304.91961669921875,294.3895874023437,299.4250793457031,297.2270202636719,284.8997497558594,1.0,0.6617612838745117,0.3762022256851196,0.3762022256851196,1.0,1.0,-3.774105072021485,1.0765122175216677,2.6975929737091064,0.2217071503400802,0.8963670134544373,0.8963670134544373,0.0,280.9650573730469,287.0,70679.3125,0.0,4878.8681640625,1.0,278.15606689453125,282.65509033203125,297.4046936035156,301.9883728027344,293.1499938964844,293.1499938964844,278.45001220703125,38396.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301730394363404,1.0,0.0,0.0,3.7529778480529785,3.7530033588409424,9.398212910127768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.44921875,0.0,1669.2200927734375,1895.4371337890625,0.0,3682.72705078125,0.9300673007965088,1.0,0.0,3.0,1.0,0.0
17939280,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8242433667182922,0.4897166192531585,0.4457367062568664,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9390814900398254,0.72235107421875,0.6869751811027527,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8861572742462158,0.6158367395401001,0.4331936240196228,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.808334231376648,0.4604166746139526,0.4415630996227264,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6578068733215332,0.2451788038015365,1.1347427368164062,284.8980712890625,284.95001220703125,304.91961669921875,294.3895874023437,299.4250793457031,297.2270202636719,284.8997497558594,1.0,0.6617612838745117,0.3762022256851196,0.3762022256851196,1.0,1.0,-3.774105072021485,1.0765122175216677,2.6975929737091064,0.2217071503400802,0.8963670134544373,0.8963670134544373,0.0,280.9650573730469,287.0,70679.3125,0.0,4878.8681640625,1.0,278.15606689453125,282.65509033203125,297.4046936035156,301.9883728027344,293.1499938964844,293.1499938964844,278.45001220703125,38396.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301730394363404,1.0,0.0,0.0,3.7529778480529785,3.7530033588409424,9.398212910127768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.44921875,0.0,1669.2200927734375,1895.4371337890625,0.0,3682.72705078125,0.9300673007965088,1.0,0.0,3.0,1.0,0.0
17939340,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8222827911376953,0.4895215332508087,0.445327877998352,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9364936947822572,0.7222960591316223,0.6866692304611206,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8858465552330017,0.6196615099906921,0.4356707632541656,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8068501353263855,0.4611610174179077,0.4421153664588928,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6564148664474487,0.245356336236,1.1352992057800293,285.00958251953125,284.95001220703125,304.9354858398437,294.409912109375,299.4260559082031,297.2318115234375,285.0083923339844,1.0,0.6633195877075195,0.3750903904438019,0.3750903904438019,1.0,1.0,-3.777547597885132,1.0740398168563845,2.703507900238037,0.2183177918195724,0.9959712624549866,0.9959712624549866,0.0,283.6757507324219,290.0,69948.8046875,0.0,4906.5068359375,1.0,278.4438781738281,282.78668212890625,297.388916015625,301.85162353515625,293.1499938964844,293.1499938964844,278.1499938964844,33706.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922732412815094,1.0,0.0,0.0,3.851023197174072,3.851048707962036,9.89567752185394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11107.0244140625,0.0,1750.4256591796875,1895.4371337890625,0.0,3614.35302734375,0.9488002061843872,1.0,0.0,3.0,1.0,0.0
17939400,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8222827911376953,0.4895215332508087,0.445327877998352,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9364936947822572,0.7222960591316223,0.6866692304611206,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8858465552330017,0.6196615099906921,0.4356707632541656,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8068501353263855,0.4611610174179077,0.4421153664588928,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6564148664474487,0.245356336236,1.1352992057800293,285.00958251953125,284.95001220703125,304.9354858398437,294.409912109375,299.4260559082031,297.2318115234375,285.0083923339844,1.0,0.6633195877075195,0.3750903904438019,0.3750903904438019,1.0,1.0,-3.777547597885132,1.0740398168563845,2.703507900238037,0.2183177918195724,0.9959712624549866,0.9959712624549866,0.0,283.6757507324219,290.0,69948.8046875,0.0,4906.5068359375,1.0,278.4438781738281,282.78668212890625,297.388916015625,301.85162353515625,293.1499938964844,293.1499938964844,278.1499938964844,33706.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922732412815094,1.0,0.0,0.0,3.851023197174072,3.851048707962036,9.89567752185394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11107.0244140625,0.0,1750.4256591796875,1895.4371337890625,0.0,3614.35302734375,0.9488002061843872,1.0,0.0,3.0,1.0,0.0
17939460,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8196099400520325,0.4880509078502655,0.4444695711135864,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9330443143844604,0.7209888696670532,0.6859458088874817,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8847541809082031,0.622246265411377,0.4377973079681396,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8047307133674622,0.4611130356788635,0.4424489140510559,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6545819044113159,0.2451086938381195,1.1355302333831787,284.89752197265625,284.95001220703125,304.9505615234375,294.4303283691406,299.41912841796875,297.22613525390625,284.8992004394531,1.0,0.6648428440093994,0.3739936351776123,0.3739936351776123,1.0,1.0,-3.7788949012756334,1.070915937423706,2.7079789638519287,0.2150325328111648,0.8978078961372375,0.8978078961372375,0.0,287.0143127441406,293.0,70788.8984375,0.0,4932.04296875,1.0,278.1560363769531,282.65380859375,297.4454345703125,302.03668212890625,293.1499938964844,293.1499938964844,278.45001220703125,38395.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291061162948608,1.0,0.0,0.0,3.759799480438232,3.759824991226196,9.43240934248024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.572265625,0.0,1677.2562255859375,1895.4371337890625,0.0,3672.9453125,0.9315834641456604,1.0,0.0,3.0,1.0,0.0
17939520,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8196099400520325,0.4880509078502655,0.4444695711135864,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9330443143844604,0.7209888696670532,0.6859458088874817,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8847541809082031,0.622246265411377,0.4377973079681396,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8047307133674622,0.4611130356788635,0.4424489140510559,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6545819044113159,0.2451086938381195,1.1355302333831787,284.89752197265625,284.95001220703125,304.9505615234375,294.4303283691406,299.41912841796875,297.22613525390625,284.8992004394531,1.0,0.6648428440093994,0.3739936351776123,0.3739936351776123,1.0,1.0,-3.7788949012756334,1.070915937423706,2.7079789638519287,0.2150325328111648,0.8978078961372375,0.8978078961372375,0.0,287.0143127441406,293.0,70788.8984375,0.0,4932.04296875,1.0,278.1560363769531,282.65380859375,297.4454345703125,302.03668212890625,293.1499938964844,293.1499938964844,278.45001220703125,38395.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291061162948608,1.0,0.0,0.0,3.759799480438232,3.759824991226196,9.43240934248024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.572265625,0.0,1677.2562255859375,1895.4371337890625,0.0,3672.9453125,0.9315834641456604,1.0,0.0,3.0,1.0,0.0
17939580,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8176887035369873,0.4878626763820648,0.4440655410289764,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9304839968681335,0.7208803296089172,0.6855881810188293,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8844667673110962,0.626046359539032,0.4402537643909454,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8032659292221069,0.4618466198444366,0.4429894387722015,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.653240978717804,0.2452759742736816,1.1360371112823486,285.00982666015625,284.95001220703125,304.9647827148437,294.4508056640625,299.41961669921875,297.2309265136719,285.0086364746094,1.0,0.6663767099380493,0.3728969097137451,0.3728969097137451,1.0,1.0,-3.782182455062866,1.068423867225647,2.7137584686279297,0.2116541415452957,0.9978749752044678,0.9978749752044678,0.0,289.7248229980469,296.0,70048.703125,0.0,4959.30224609375,1.0,278.44390869140625,282.7863464355469,297.4298400878906,301.8995361328125,293.1499938964844,293.1499938964844,278.1499938964844,33724.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921669065952301,1.0,0.0,0.0,3.85685658454895,3.856882333755493,9.925679478328675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.1806640625,0.0,1757.7265625,1895.4371337890625,0.0,3604.553466796875,0.9501334428787231,1.0,0.0,3.0,1.0,0.0
17939640,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8176887035369873,0.4878626763820648,0.4440655410289764,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9304839968681335,0.7208803296089172,0.6855881810188293,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8844667673110962,0.626046359539032,0.4402537643909454,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8032659292221069,0.4618466198444366,0.4429894387722015,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.653240978717804,0.2452759742736816,1.1360371112823486,285.00982666015625,284.95001220703125,304.9647827148437,294.4508056640625,299.41961669921875,297.2309265136719,285.0086364746094,1.0,0.6663767099380493,0.3728969097137451,0.3728969097137451,1.0,1.0,-3.782182455062866,1.068423867225647,2.7137584686279297,0.2116541415452957,0.9978749752044678,0.9978749752044678,0.0,289.7248229980469,296.0,70048.703125,0.0,4959.30224609375,1.0,278.44390869140625,282.7863464355469,297.4298400878906,301.8995361328125,293.1499938964844,293.1499938964844,278.1499938964844,33724.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921669065952301,1.0,0.0,0.0,3.85685658454895,3.856882333755493,9.925679478328675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.1806640625,0.0,1757.7265625,1895.4371337890625,0.0,3604.553466796875,0.9501334428787231,1.0,0.0,3.0,1.0,0.0
17939700,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8167051076889038,0.4872273206710815,0.4438755214214325,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9291922450065612,0.7203241586685181,0.6854576468467712,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8842880725860596,0.6274105906486511,0.4414817094802856,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.802541971206665,0.4619084596633911,0.4433187246322632,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6526070237159729,0.2452141046524047,1.1365810632705688,284.8786926269531,284.95001220703125,304.9715270996094,294.4610290527344,299.41668701171875,297.2290344238281,284.8759765625,1.0,0.6672081351280212,0.3723485469818115,0.3723485469818115,1.0,1.0,-3.7843337059021,1.0673292875289917,2.717004537582397,0.2101735174655914,0.9088477492332458,0.9088477492332458,0.0,291.1699523925781,296.0,71166.6640625,0.0,4975.0146484375,1.0,278.19317626953125,282.6349792480469,297.48687744140625,302.14019775390625,293.1499938964844,293.1499938964844,278.1499938964844,37040.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926835000514984,1.0,0.0,0.0,3.835320711135864,3.8353466987609854,9.815142902880325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.697265625,0.0,1757.4681396484375,1895.4371337890625,0.0,3652.096923828125,0.9458341598510742,1.0,0.0,3.0,1.0,0.0
17939760,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8150567412376404,0.4864027798175812,0.4432164132595062,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9270943999290466,0.7195233106613159,0.6848175525665283,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8834165334701538,0.6285924911499023,0.4423559606075287,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8012015223503113,0.4617867171764374,0.4433123767375946,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6514791250228882,0.2450186908245086,1.1362255811691284,284.8973083496094,284.95001220703125,304.97802734375,294.47119140625,299.4122314453125,297.2252197265625,284.8990173339844,1.0,0.6678761839866638,0.371823787689209,0.371823787689209,1.0,1.0,-3.783390522003174,1.0653139352798462,2.718076705932617,0.2084129303693771,0.899375855922699,0.899375855922699,0.0,293.061767578125,299.0,70893.6015625,0.0,4984.46435546875,1.0,278.15631103515625,282.65313720703125,297.4861755371094,302.08477783203125,293.1499938964844,293.1499938964844,278.45001220703125,38361.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928008794784546,1.0,0.0,0.0,3.766131401062012,3.766156911849976,9.4642064141226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.8310546875,0.0,1684.480712890625,1895.4371337890625,0.0,3662.876220703125,0.9330463409423828,1.0,0.0,3.0,1.0,0.0
17939820,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8131558299064636,0.4862192273139953,0.4428181052207947,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9245782494544984,0.719353973865509,0.6844090223312378,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8831413984298706,0.6323270797729492,0.4447806179523468,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7997789978981018,0.4625086486339569,0.4438423812389374,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6501870155334473,0.2451763898134231,1.1366921663284302,285.0100402832031,284.95001220703125,304.9902648925781,294.4914855957031,299.4122619628906,297.22979736328125,285.00885009765625,1.0,0.6693863868713379,0.3707742989063263,0.3707742989063263,1.0,1.0,-3.786524534225464,1.0629087686538696,2.7236156463623047,0.2051578164100647,0.9996917843818665,0.9996917843818665,0.0,295.77410888671875,302.0,70144.8359375,0.0,5011.3525390625,1.0,278.4439697265625,282.7861633300781,297.4706115722656,301.9472045898437,293.1499938964844,293.1499938964844,278.1499938964844,33741.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920610010623932,1.0,0.0,0.0,3.862348556518554,3.8623743057250977,9.953967037290568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.7958984375,0.0,1764.6142578125,1895.4371337890625,0.0,3594.787109375,0.9513876438140868,1.0,0.0,3.0,1.0,0.0
17939880,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8131558299064636,0.4862192273139953,0.4428181052207947,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9245782494544984,0.719353973865509,0.6844090223312378,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8831413984298706,0.6323270797729492,0.4447806179523468,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7997789978981018,0.4625086486339569,0.4438423812389374,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6501870155334473,0.2451763898134231,1.1366921663284302,285.0100402832031,284.95001220703125,304.9902648925781,294.4914855957031,299.4122619628906,297.22979736328125,285.00885009765625,1.0,0.6693863868713379,0.3707742989063263,0.3707742989063263,1.0,1.0,-3.786524534225464,1.0629087686538696,2.7236156463623047,0.2051578164100647,0.9996917843818665,0.9996917843818665,0.0,295.77410888671875,302.0,70144.8359375,0.0,5011.3525390625,1.0,278.4439697265625,282.7861633300781,297.4706115722656,301.9472045898437,293.1499938964844,293.1499938964844,278.1499938964844,33741.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920610010623932,1.0,0.0,0.0,3.862348556518554,3.8623743057250977,9.953967037290568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.7958984375,0.0,1764.6142578125,1895.4371337890625,0.0,3594.787109375,0.9513876438140868,1.0,0.0,3.0,1.0,0.0
17939940,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8105149269104004,0.4847606718540191,0.4419756233692169,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9212266206741332,0.7178966403007507,0.6835581660270691,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8820311427116394,0.6346361637115479,0.446748286485672,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.797751784324646,0.4624313414096832,0.4441543817520141,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6484740972518921,0.2449048310518264,1.1368377208709717,284.8963928222656,284.95001220703125,305.0013122558594,294.5115051269531,299.4036865234375,297.22320556640625,284.8980712890625,1.0,0.67085200548172,0.3697248101234436,0.3697248101234436,1.0,1.0,-3.787418127059937,1.059766411781311,2.727651596069336,0.2019604742527008,0.900263249874115,0.900263249874115,0.0,299.1350402832031,305.0,70989.4765625,0.0,5035.775390625,1.0,278.15594482421875,282.6519470214844,297.526611328125,302.1321716308594,293.1499938964844,293.1499938964844,278.1499938964844,38403.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269751906394958,1.0,0.0,0.0,3.7718851566314697,3.7719106674194336,9.493147103967204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.4716796875,0.0,1691.6304931640625,1895.4371337890625,0.0,3653.385009765625,0.9342750310897828,1.0,0.0,3.0,1.0,0.0
17940000,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8105149269104004,0.4847606718540191,0.4419756233692169,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9212266206741332,0.7178966403007507,0.6835581660270691,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8820311427116394,0.6346361637115479,0.446748286485672,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.797751784324646,0.4624313414096832,0.4441543817520141,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6484740972518921,0.2449048310518264,1.1368377208709717,284.8963928222656,284.95001220703125,305.0013122558594,294.5115051269531,299.4036865234375,297.22320556640625,284.8980712890625,1.0,0.67085200548172,0.3697248101234436,0.3697248101234436,1.0,1.0,-3.787418127059937,1.059766411781311,2.727651596069336,0.2019604742527008,0.900263249874115,0.900263249874115,0.0,299.1350402832031,305.0,70989.4765625,0.0,5035.775390625,1.0,278.15594482421875,282.6519470214844,297.526611328125,302.1321716308594,293.1499938964844,293.1499938964844,278.1499938964844,38403.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269751906394958,1.0,0.0,0.0,3.7718851566314697,3.7719106674194336,9.493147103967204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.4716796875,0.0,1691.6304931640625,1895.4371337890625,0.0,3653.385009765625,0.9342750310897828,1.0,0.0,3.0,1.0,0.0
17940060,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8083800673484802,0.4840194880962372,0.4412454068660736,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.9185354709625244,0.7170482277870178,0.6827080249786377,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8811302781105042,0.6368555426597595,0.4482369720935821,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.7960931062698364,0.4625596702098846,0.4442700147628784,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.6470363736152649,0.2447478175163269,1.1363580226898191,284.9273986816406,284.95001220703125,305.0093078613281,294.52734375,299.3992004394531,297.2213134765625,284.9286193847656,1.0,0.6718693375587463,0.368932157754898,0.368932157754898,1.0,1.0,-3.786864519119263,1.0569998025894165,2.729864835739136,0.1992509663105011,0.9013957381248474,0.9013957381248474,0.0,301.72283935546875,305.0,70732.6328125,0.0,5050.90234375,1.0,278.1502380371094,282.6817932128906,297.5218811035156,302.0858154296875,293.1499938964844,293.1499938964844,278.1499938964844,37479.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253448247909546,1.0,0.0,0.0,3.728797435760498,3.728822469711304,9.27749852053239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.5712890625,0.0,1633.926025390625,1895.4371337890625,0.0,3638.399658203125,0.9241011142730712,1.0,0.0,3.0,1.0,0.0
17940120,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8079354166984558,0.4838795065879822,0.4411223828792572,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.9179723262786864,0.71688312292099,0.6825546026229858,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8809966444969177,0.637451171875,0.4486511647701263,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.7957614064216614,0.4626262485980987,0.4443387389183044,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.6467419266700745,0.2447300851345062,1.136336326599121,284.9333801269531,284.95001220703125,305.0111694335937,294.53125,299.3983764648437,297.22125244140625,284.93438720703125,1.0,0.6721369028091431,0.3687340021133423,0.3687340021133423,1.0,1.0,-3.787086009979248,1.0564237833023071,2.7306623458862305,0.1986143141984939,0.9027151465415956,0.9027151465415956,0.0,302.30438232421875,308.0,70693.9453125,0.0,5055.33349609375,1.0,278.1500244140625,282.6874694824219,297.5236511230469,302.08184814453125,293.1499938964844,293.1499938964844,278.1499938964844,37246.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248886704444884,1.0,0.0,0.0,3.722240924835205,3.7222659587860094,9.244901093552472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.0341796875,0.0,1624.549072265625,1895.4371337890625,0.0,3634.20361328125,0.9224772453308104,1.0,0.0,3.0,1.0,0.0
17940180,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.805881142616272,0.4832379221916199,0.4406336545944214,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.915395975112915,0.7161350250244141,0.6819356083869934,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8805043697357178,0.6404740214347839,0.4508064687252044,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7942889928817749,0.4630336463451385,0.4448004364967346,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6454342007637024,0.2447032779455185,1.1366125345230105,284.9498291015625,284.95001220703125,305.01971435546875,294.55059814453125,299.3945617675781,297.2215576171875,284.9501342773437,1.0,0.6735461354255676,0.3677431643009186,0.3677431643009186,1.0,1.0,-3.7892329692840576,1.053869605064392,2.735363245010376,0.1955555826425552,0.9090561270713806,0.9090561270713806,0.0,305.1156005859375,311.0,70626.53125,0.0,5079.9775390625,1.0,278.1499938964844,282.70269775390625,297.54205322265625,302.0892333984375,293.1499938964844,293.1499938964844,278.1499938964844,36394.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230632185935974,1.0,0.0,0.0,3.7073121070861816,3.707336902618408,9.170892667498264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.3212890625,0.0,1600.867431640625,1895.4371337890625,0.0,3617.400634765625,0.9184702038764954,1.0,0.0,3.0,1.0,0.0
17940240,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.805881142616272,0.4832379221916199,0.4406336545944214,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.915395975112915,0.7161350250244141,0.6819356083869934,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8805043697357178,0.6404740214347839,0.4508064687252044,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7942889928817749,0.4630336463451385,0.4448004364967346,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6454342007637024,0.2447032779455185,1.1366125345230105,284.9498291015625,284.95001220703125,305.01971435546875,294.55059814453125,299.3945617675781,297.2215576171875,284.9501342773437,1.0,0.6735461354255676,0.3677431643009186,0.3677431643009186,1.0,1.0,-3.7892329692840576,1.053869605064392,2.735363245010376,0.1955555826425552,0.9090561270713806,0.9090561270713806,0.0,305.1156005859375,311.0,70626.53125,0.0,5079.9775390625,1.0,278.1499938964844,282.70269775390625,297.54205322265625,302.0892333984375,293.1499938964844,293.1499938964844,278.1499938964844,36394.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230632185935974,1.0,0.0,0.0,3.7073121070861816,3.707336902618408,9.170892667498264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.3212890625,0.0,1600.867431640625,1895.4371337890625,0.0,3617.400634765625,0.9184702038764954,1.0,0.0,3.0,1.0,0.0
