time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940300,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8048344850540161,0.482894092798233,0.4403885006904602,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.914112389087677,0.7157400250434875,0.6816316246986389,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8802430033683777,0.6419566869735718,0.4518786370754242,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7935552000999451,0.4632341265678406,0.445047378540039,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6447949409484863,0.2446975409984588,1.1368467807769775,284.9522705078125,284.95001220703125,305.0234680175781,294.5600891113281,299.3923645019531,297.2215881347656,284.9524230957031,1.0,0.6742760539054871,0.3672477602958679,0.3672477602958679,1.0,1.0,-3.790441751480103,1.0526325702667236,2.7378089427948,0.1940460503101349,0.9112641215324402,0.9112641215324402,0.0,306.5547790527344,311.0,70638.59375,0.0,5092.9306640625,1.0,278.1499938964844,282.7048034667969,297.5531921386719,302.1006774902344,293.1499938964844,293.1499938964844,278.1499938964844,36182.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224980473518372,1.0,0.0,0.0,3.706456184387207,3.7064809799194336,9.166658401227324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.619140625,0.0,1598.280517578125,1895.4371337890625,0.0,3612.19384765625,0.9181036353111268,1.0,0.0,3.0,1.0,0.0
17940360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8037596344947815,0.4825300872325897,0.4401262998580932,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.912805676460266,0.7153187394142151,0.6813060641288757,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.879950761795044,0.6434154510498047,0.4529352188110351,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7927982807159424,0.4634199142456054,0.445283979177475,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6441424489021301,0.2446853816509246,1.137069821357727,284.95318603515625,284.95001220703125,305.02685546875,294.5694580078125,299.3901062011719,297.2214050292969,284.9532470703125,1.0,0.6750072836875916,0.3667756915092468,0.3667756915092468,1.0,1.0,-3.791559219360352,1.051435947418213,2.7401232719421387,0.1925976127386093,0.912886083126068,0.912886083126068,0.0,308.0257873535156,314.0,70660.015625,0.0,5105.82421875,1.0,278.1499938964844,282.7055358886719,297.5639953613281,302.1129150390625,293.1499938964844,293.1499938964844,278.1499938964844,36052.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220689535140992,1.0,0.0,0.0,3.707109928131104,3.707134485244751,9.169892223326316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.8818359375,0.0,1598.0419921875,1895.4371337890625,0.0,3608.23974609375,0.9181394577026368,1.0,0.0,3.0,1.0,0.0
17940420,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8015563488006592,0.4817602038383484,0.4395621418952942,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9101588129997252,0.714411199092865,0.6805938482284546,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8793030381202698,0.6462788581848145,0.4550094306468963,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7912353277206421,0.4637520015239715,0.4457225203514099,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6428070664405823,0.2446394264698028,1.1374400854110718,284.95294189453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3849792480469,297.220703125,284.9529113769531,1.0,0.6764578223228455,0.365831583738327,0.365831583738327,1.0,1.0,-3.793493032455444,1.0489546060562134,2.7445385456085205,0.1896755397319793,0.914806067943573,0.914806067943573,0.0,311.029296875,317.0,70709.1640625,0.0,5131.12548828125,1.0,278.1499938964844,282.70526123046875,297.5842590332031,302.1370544433594,293.1499938964844,293.1499938964844,278.1499938964844,35939.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214449524879456,1.0,0.0,0.0,3.710031032562256,3.7100555896759033,9.184349210045184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.494140625,0.0,1600.5281982421875,1895.4371337890625,0.0,3602.487548828125,0.9186913967132568,1.0,0.0,3.0,1.0,0.0
17940480,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8015563488006592,0.4817602038383484,0.4395621418952942,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9101588129997252,0.714411199092865,0.6805938482284546,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8793030381202698,0.6462788581848145,0.4550094306468963,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7912353277206421,0.4637520015239715,0.4457225203514099,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6428070664405823,0.2446394264698028,1.1374400854110718,284.95294189453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3849792480469,297.220703125,284.9529113769531,1.0,0.6764578223228455,0.365831583738327,0.365831583738327,1.0,1.0,-3.793493032455444,1.0489546060562134,2.7445385456085205,0.1896755397319793,0.914806067943573,0.914806067943573,0.0,311.029296875,317.0,70709.1640625,0.0,5131.12548828125,1.0,278.1499938964844,282.70526123046875,297.5842590332031,302.1370544433594,293.1499938964844,293.1499938964844,278.1499938964844,35939.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214449524879456,1.0,0.0,0.0,3.710031032562256,3.7100555896759033,9.184349210045184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.494140625,0.0,1600.5281982421875,1895.4371337890625,0.0,3602.487548828125,0.9186913967132568,1.0,0.0,3.0,1.0,0.0
17940540,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.799323558807373,0.4809576869010925,0.4389635622501373,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9075199365615844,0.7134333252906799,0.6798104643821716,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8786102533340454,0.649086058139801,0.4570412337779999,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7896385788917542,0.4640406370162964,0.4461180567741394,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.6414510011672974,0.2445666044950485,1.137692928314209,284.9519348144531,284.95001220703125,305.03662109375,294.6054077148437,299.379150390625,297.2196960449219,284.951904296875,1.0,0.6778790950775146,0.3648874759674072,0.3648874759674072,1.0,1.0,-3.795055627822876,1.046350121498108,2.7487056255340576,0.1867025941610336,0.915522277355194,0.915522277355194,0.0,314.0710754394531,320.0,70751.3125,0.0,5155.58056640625,1.0,278.1499938964844,282.7044982910156,297.6026611328125,302.158935546875,293.1499938964844,293.1499938964844,278.1499938964844,35929.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209647178649902,1.0,0.0,0.0,3.712857007980346,3.712881565093994,9.19834576507128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.3359375,0.0,1603.6956787109375,1895.4371337890625,0.0,3598.05859375,0.9193081855773926,1.0,0.0,3.0,1.0,0.0
17940600,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.799323558807373,0.4809576869010925,0.4389635622501373,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9075199365615844,0.7134333252906799,0.6798104643821716,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8786102533340454,0.649086058139801,0.4570412337779999,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7896385788917542,0.4640406370162964,0.4461180567741394,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.6414510011672974,0.2445666044950485,1.137692928314209,284.9519348144531,284.95001220703125,305.03662109375,294.6054077148437,299.379150390625,297.2196960449219,284.951904296875,1.0,0.6778790950775146,0.3648874759674072,0.3648874759674072,1.0,1.0,-3.795055627822876,1.046350121498108,2.7487056255340576,0.1867025941610336,0.915522277355194,0.915522277355194,0.0,314.0710754394531,320.0,70751.3125,0.0,5155.58056640625,1.0,278.1499938964844,282.7044982910156,297.6026611328125,302.158935546875,293.1499938964844,293.1499938964844,278.1499938964844,35929.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209647178649902,1.0,0.0,0.0,3.712857007980346,3.712881565093994,9.19834576507128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.3359375,0.0,1603.6956787109375,1895.4371337890625,0.0,3598.05859375,0.9193081855773926,1.0,0.0,3.0,1.0,0.0
17940660,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.797106146812439,0.4801476597785949,0.4383553266525268,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9049513339996338,0.7124175429344177,0.678987979888916,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8779165148735046,0.6518627405166626,0.4590497314929962,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7880489230155945,0.4643074572086334,0.446490615606308,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6401052474975586,0.2444803565740585,1.1378787755966189,284.95123291015625,284.95001220703125,305.0390319824219,294.6223449707031,299.37310791015625,297.2186584472656,284.9512023925781,1.0,0.6792762875556946,0.3639950454235077,0.3639950454235077,1.0,1.0,-3.796422958374024,1.043844223022461,2.7525789737701416,0.1838579177856445,0.9158724546432496,0.9158724546432496,0.0,317.1142272949219,323.0,70786.046875,0.0,5179.47314453125,1.0,278.1499938964844,282.7041015625,297.619873046875,302.17901611328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920519232749939,1.0,0.0,0.0,3.714967012405396,3.714991807937622,9.208803817273292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.7744140625,0.0,1606.196533203125,1895.4371337890625,0.0,3593.949462890625,0.9197853207588196,1.0,0.0,3.0,1.0,0.0
17940720,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.797106146812439,0.4801476597785949,0.4383553266525268,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9049513339996338,0.7124175429344177,0.678987979888916,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8779165148735046,0.6518627405166626,0.4590497314929962,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7880489230155945,0.4643074572086334,0.446490615606308,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6401052474975586,0.2444803565740585,1.1378787755966189,284.95123291015625,284.95001220703125,305.0390319824219,294.6223449707031,299.37310791015625,297.2186584472656,284.9512023925781,1.0,0.6792762875556946,0.3639950454235077,0.3639950454235077,1.0,1.0,-3.796422958374024,1.043844223022461,2.7525789737701416,0.1838579177856445,0.9158724546432496,0.9158724546432496,0.0,317.1142272949219,323.0,70786.046875,0.0,5179.47314453125,1.0,278.1499938964844,282.7041015625,297.619873046875,302.17901611328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920519232749939,1.0,0.0,0.0,3.714967012405396,3.714991807937622,9.208803817273292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.7744140625,0.0,1606.196533203125,1895.4371337890625,0.0,3593.949462890625,0.9197853207588196,1.0,0.0,3.0,1.0,0.0
17940780,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.794914960861206,0.4793360829353332,0.4377444684505462,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9024750590324402,0.7113741040229797,0.6781376600265503,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8772323131561279,0.6546156406402588,0.461040735244751,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.786477267742157,0.4645596444606781,0.446848064661026,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.638778567314148,0.2443864047527313,1.1380250453948977,284.95074462890625,284.95001220703125,305.03973388671875,294.638427734375,299.3666076660156,297.2176208496094,284.95074462890625,1.0,0.680654764175415,0.3631025850772857,0.3631025850772857,1.0,1.0,-3.797667026519776,1.041300654411316,2.75636625289917,0.1809934079647064,0.9160324931144714,0.9160324931144714,0.0,320.1522827148437,326.0,70813.484375,0.0,5202.9755859375,1.0,278.1499938964844,282.7040405273437,297.6361083984375,302.19757080078125,293.1499938964844,293.1499938964844,278.1499938964844,35953.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200910329818726,1.0,0.0,0.0,3.716443777084351,3.716468334197998,9.216125818056752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.93359375,0.0,1608.00244140625,1895.4371337890625,0.0,3589.99853515625,0.9201251864433287,1.0,0.0,3.0,1.0,0.0
17940840,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.794914960861206,0.4793360829353332,0.4377444684505462,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9024750590324402,0.7113741040229797,0.6781376600265503,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8772323131561279,0.6546156406402588,0.461040735244751,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.786477267742157,0.4645596444606781,0.446848064661026,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.638778567314148,0.2443864047527313,1.1380250453948977,284.95074462890625,284.95001220703125,305.03973388671875,294.638427734375,299.3666076660156,297.2176208496094,284.95074462890625,1.0,0.680654764175415,0.3631025850772857,0.3631025850772857,1.0,1.0,-3.797667026519776,1.041300654411316,2.75636625289917,0.1809934079647064,0.9160324931144714,0.9160324931144714,0.0,320.1522827148437,326.0,70813.484375,0.0,5202.9755859375,1.0,278.1499938964844,282.7040405273437,297.6361083984375,302.19757080078125,293.1499938964844,293.1499938964844,278.1499938964844,35953.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200910329818726,1.0,0.0,0.0,3.716443777084351,3.716468334197998,9.216125818056752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.93359375,0.0,1608.00244140625,1895.4371337890625,0.0,3589.99853515625,0.9201251864433287,1.0,0.0,3.0,1.0,0.0
17940900,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7938299179077148,0.4789301455020904,0.4374387562274933,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9012606143951416,0.7108442783355713,0.6777046322822571,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8768947720527649,0.6559848785400391,0.4620310664176941,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7856992483139038,0.4646816551685333,0.4470227360725403,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6381233334541321,0.2443376332521438,1.1380890607833862,284.9505615234375,284.95001220703125,305.03936767578125,294.6461486816406,299.3632202148437,297.21710205078125,284.9505615234375,1.0,0.6813386678695679,0.3626563549041748,0.3626563549041748,1.0,1.0,-3.7982568740844727,1.0400172472000122,2.758239507675171,0.1795555651187896,0.9160720109939576,0.9160720109939576,0.0,321.6698303222656,326.0,70825.015625,0.0,5214.6259765625,1.0,278.1499938964844,282.7041015625,297.6438903808594,302.2063903808594,293.1499938964844,293.1499938964844,278.1499938964844,35960.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198853969573976,1.0,0.0,0.0,3.7170002460479736,3.717024803161621,9.218886134476634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.623046875,0.0,1608.6962890625,1895.4371337890625,0.0,3588.100830078125,0.920254647731781,1.0,0.0,3.0,1.0,0.0
17940960,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7927522659301758,0.4785244464874267,0.4371331632137298,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9000517725944519,0.7103087902069092,0.6772661209106445,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8765602111816406,0.6573484539985657,0.4630174338817596,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7849265933036804,0.4648007750511169,0.4471945464611053,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6374735236167908,0.244287759065628,1.1381475925445557,284.950439453125,284.95001220703125,305.03857421875,294.65362548828125,299.3598022460937,297.21661376953125,284.950439453125,1.0,0.6820188760757446,0.3622353971004486,0.3622353971004486,1.0,1.0,-3.79882550239563,1.038804531097412,2.7600209712982178,0.1781933009624481,0.9161093235015868,0.9161093235015868,0.0,323.1859741210937,329.0,70835.84375,0.0,5226.205078125,1.0,278.1499938964844,282.7042236328125,297.65142822265625,302.21490478515625,293.1499938964844,293.1499938964844,278.1499938964844,35966.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196842908859252,1.0,0.0,0.0,3.717470407485962,3.717495203018189,9.22121955682087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.14453125,0.0,1609.282958984375,1895.4371337890625,0.0,3586.24462890625,0.9203643202781676,1.0,0.0,3.0,1.0,0.0
17941020,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7906191945075989,0.4777131378650665,0.4365218579769134,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8976504802703857,0.7092190980911255,0.676371157169342,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8758991956710815,0.6600572466850281,0.4649774134159088,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7833967208862305,0.4650295376777649,0.4475291073322296,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6361901164054871,0.2441848814487457,1.1382490396499634,284.9502258300781,284.95001220703125,305.0354919433594,294.6678161621094,299.35260009765625,297.21563720703125,284.9502258300781,1.0,0.6833682656288147,0.3613935112953186,0.3613935112953186,1.0,1.0,-3.799896478652954,1.036365270614624,2.76353120803833,0.1754714399576187,0.9161179065704346,0.9161179065704346,0.0,326.2138977050781,332.0,70853.078125,0.0,5249.1435546875,1.0,278.1499938964844,282.7045593261719,297.6656188964844,302.2307434082031,293.1499938964844,293.1499938964844,278.1499938964844,35977.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192891120910645,1.0,0.0,0.0,3.7180871963500977,3.718111991882324,9.22427886962396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.3505859375,0.0,1610.0736083984375,1895.4371337890625,0.0,3582.5966796875,0.920509934425354,1.0,0.0,3.0,1.0,0.0
17941080,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7906191945075989,0.4777131378650665,0.4365218579769134,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8976504802703857,0.7092190980911255,0.676371157169342,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8758991956710815,0.6600572466850281,0.4649774134159088,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7833967208862305,0.4650295376777649,0.4475291073322296,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6361901164054871,0.2441848814487457,1.1382490396499634,284.9502258300781,284.95001220703125,305.0354919433594,294.6678161621094,299.35260009765625,297.21563720703125,284.9502258300781,1.0,0.6833682656288147,0.3613935112953186,0.3613935112953186,1.0,1.0,-3.799896478652954,1.036365270614624,2.76353120803833,0.1754714399576187,0.9161179065704346,0.9161179065704346,0.0,326.2138977050781,332.0,70853.078125,0.0,5249.1435546875,1.0,278.1499938964844,282.7045593261719,297.6656188964844,302.2307434082031,293.1499938964844,293.1499938964844,278.1499938964844,35977.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192891120910645,1.0,0.0,0.0,3.7180871963500977,3.718111991882324,9.22427886962396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.3505859375,0.0,1610.0736083984375,1895.4371337890625,0.0,3582.5966796875,0.920509934425354,1.0,0.0,3.0,1.0,0.0
17941140,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7885133028030396,0.4769012928009033,0.4359103143215179,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8952729105949402,0.7081141471862793,0.6754619479179382,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8752504587173462,0.6627513766288757,0.4669272005558014,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.781887948513031,0.4652505218982696,0.4478563964366913,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6349273324012756,0.2440796643495559,1.138339877128601,284.9500732421875,284.95001220703125,305.0304260253906,294.6809387207031,299.34503173828125,297.21466064453125,284.9500732421875,1.0,0.6847084164619446,0.3605515956878662,0.3605515956878662,1.0,1.0,-3.800915241241455,1.03390634059906,2.767009019851685,0.1727437973022461,0.9160601496696472,0.9160601496696472,0.0,329.2415466308594,335.0,70866.296875,0.0,5271.93603515625,1.0,278.1499938964844,282.7049560546875,297.6790466308594,302.2455444335937,293.1499938964844,293.1499938964844,278.1499938964844,35987.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189404249191284,1.0,0.0,0.0,3.71843194961548,3.718456745147705,9.225989856531668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.7841796875,0.0,1610.549072265625,1895.4371337890625,0.0,3579.376708984375,0.9205942153930664,1.0,0.0,3.0,1.0,0.0
17941200,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7885133028030396,0.4769012928009033,0.4359103143215179,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8952729105949402,0.7081141471862793,0.6754619479179382,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8752504587173462,0.6627513766288757,0.4669272005558014,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.781887948513031,0.4652505218982696,0.4478563964366913,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6349273324012756,0.2440796643495559,1.138339877128601,284.9500732421875,284.95001220703125,305.0304260253906,294.6809387207031,299.34503173828125,297.21466064453125,284.9500732421875,1.0,0.6847084164619446,0.3605515956878662,0.3605515956878662,1.0,1.0,-3.800915241241455,1.03390634059906,2.767009019851685,0.1727437973022461,0.9160601496696472,0.9160601496696472,0.0,329.2415466308594,335.0,70866.296875,0.0,5271.93603515625,1.0,278.1499938964844,282.7049560546875,297.6790466308594,302.2455444335937,293.1499938964844,293.1499938964844,278.1499938964844,35987.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189404249191284,1.0,0.0,0.0,3.71843194961548,3.718456745147705,9.225989856531668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.7841796875,0.0,1610.549072265625,1895.4371337890625,0.0,3579.376708984375,0.9205942153930664,1.0,0.0,3.0,1.0,0.0
17941260,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7866831421852112,0.4761857390403747,0.4353713095188141,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8931978940963745,0.7071210741996765,0.6746425032615662,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8746861815452576,0.6650997400283813,0.4686276614665985,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7805756330490112,0.4654335379600525,0.4481338560581207,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6338321566581726,0.2439839392900467,1.1384055614471436,284.94989013671875,284.95001220703125,305.02423095703125,294.6915283203125,299.33740234375,297.2138366699219,284.94989013671875,1.0,0.6858765482902527,0.3597611486911773,0.3597611486911773,1.0,1.0,-3.8017401695251465,1.031558871269226,2.77018141746521,0.1701802909374237,0.9158536195755004,0.9158536195755004,0.0,331.9024658203125,335.0,70869.8359375,0.0,5291.76171875,1.0,278.1499938964844,282.7054138183594,297.6895751953125,302.2568664550781,293.1499938964844,293.1499938964844,278.1499938964844,35998.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186296463012696,1.0,0.0,0.0,3.718246936798096,3.718271732330322,9.225072403751255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.0830078125,0.0,1610.421142578125,1895.4371337890625,0.0,3576.5068359375,0.9205598831176758,1.0,0.0,3.0,1.0,0.0
17941320,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7864351868629456,0.476088136434555,0.4352977871894836,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.892916202545166,0.7069844603538513,0.6745296120643616,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.874609649181366,0.6654185056686401,0.4688585698604584,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7803977131843567,0.4654577672481537,0.4481710195541382,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6336838603019714,0.2439706921577453,1.1384137868881226,284.9498596191406,284.95001220703125,305.02325439453125,294.6929016113281,299.3363342285156,297.2137451171875,284.9498596191406,1.0,0.68603515625,0.3596533834934234,0.3596533834934234,1.0,1.0,-3.8018484115600586,1.0312364101409912,2.7706117630004883,0.1698295474052429,0.915820837020874,0.915820837020874,0.0,332.2652893066406,338.0,70869.9609375,0.0,5294.45263671875,1.0,278.1499938964844,282.7054748535156,297.6909484863281,302.2583312988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918588936328888,1.0,0.0,0.0,3.718195199966431,3.718219757080078,9.224814334629628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.4638671875,0.0,1610.3724365234375,1895.4371337890625,0.0,3576.130615234375,0.920549213886261,1.0,0.0,3.0,1.0,0.0
17941380,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7843829393386841,0.4752736687660217,0.4346842765808105,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8905816674232483,0.7058379650115967,0.6735816597938538,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8739780783653259,0.6680672764778137,0.4707772433757782,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7789261937141418,0.4656554758548736,0.4484768211841583,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6324583292007446,0.2438593804836273,1.138477444648743,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.32720947265625,297.2127990722656,284.9496765136719,1.0,0.6873523592948914,0.3587551414966583,0.3587551414966583,1.0,1.0,-3.802722454071045,1.028538703918457,2.774183750152588,0.1669042557477951,0.9155121445655824,0.9155121445655824,0.0,335.28955078125,341.0,70868.546875,0.0,5316.80419921875,1.0,278.1499938964844,282.70611572265625,297.701904296875,302.2697448730469,293.1499938964844,293.1499938964844,278.1499938964844,36012.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182806611061096,1.0,0.0,0.0,3.7176034450531006,3.717628002166748,9.221878940479656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.1552734375,0.0,1609.781494140625,1895.4371337890625,0.0,3573.28271484375,0.9204246401786804,1.0,0.0,3.0,1.0,0.0
17941440,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7843829393386841,0.4752736687660217,0.4346842765808105,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8905816674232483,0.7058379650115967,0.6735816597938538,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8739780783653259,0.6680672764778137,0.4707772433757782,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7789261937141418,0.4656554758548736,0.4484768211841583,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6324583292007446,0.2438593804836273,1.138477444648743,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.32720947265625,297.2127990722656,284.9496765136719,1.0,0.6873523592948914,0.3587551414966583,0.3587551414966583,1.0,1.0,-3.802722454071045,1.028538703918457,2.774183750152588,0.1669042557477951,0.9155121445655824,0.9155121445655824,0.0,335.28955078125,341.0,70868.546875,0.0,5316.80419921875,1.0,278.1499938964844,282.70611572265625,297.701904296875,302.2697448730469,293.1499938964844,293.1499938964844,278.1499938964844,36012.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182806611061096,1.0,0.0,0.0,3.7176034450531006,3.717628002166748,9.221878940479656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.1552734375,0.0,1609.781494140625,1895.4371337890625,0.0,3573.28271484375,0.9204246401786804,1.0,0.0,3.0,1.0,0.0
17941500,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7833667993545532,0.4748657345771789,0.434376984834671,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8894226551055908,0.7052574157714844,0.6731008291244507,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8736653327941895,0.6693832874298096,0.4717307984828949,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.778197169303894,0.4657498896121979,0.4486256539821625,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6318520903587341,0.2438027262687683,1.1385048627853394,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.3223571777344,297.2123718261719,284.9496154785156,1.0,0.6880068778991699,0.3583060204982757,0.3583060204982757,1.0,1.0,-3.803133487701416,1.027180314064026,2.77595329284668,0.1654402911663055,0.9153167009353638,0.9153167009353638,0.0,336.8011474609375,341.0,70865.28125,0.0,5327.90087890625,1.0,278.1499938964844,282.7064514160156,297.7068176269531,302.2748107910156,293.1499938964844,293.1499938964844,278.1499938964844,36018.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181341528892516,1.0,0.0,0.0,3.7171480655670166,3.717172622680664,9.219619983014128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.994140625,0.0,1609.3026123046875,1895.4371337890625,0.0,3571.929443359375,0.92032653093338,1.0,0.0,3.0,1.0,0.0
17941560,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.782357394695282,0.4744578301906585,0.4340696036815643,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8882692456245422,0.7046722769737244,0.6726155281066895,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8733544945716858,0.6706934571266174,0.4726803004741668,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7774726152420044,0.4658414721488952,0.4487717747688293,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6312501430511475,0.2437455803155899,1.1385297775268557,284.9496154785156,284.95001220703125,305.00225830078125,294.71295166015625,299.3179016113281,297.2119140625,284.9496154785156,1.0,0.6886586546897888,0.3579445481300354,0.3579445481300354,1.0,1.0,-3.803528308868408,1.0260887145996094,2.777439594268799,0.1642481535673141,0.9151901602745056,0.9151901602745056,0.0,338.3124084472656,344.0,70863.625,0.0,5338.9443359375,1.0,278.1499938964844,282.7068786621094,297.7113952636719,302.27947998046875,293.1499938964844,293.1499938964844,278.1499938964844,36020.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179967641830444,1.0,0.0,0.0,3.71671462059021,3.7167391777038574,9.217469596478622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.9541015625,0.0,1608.8226318359375,1895.4371337890625,0.0,3570.66015625,0.9202318787574768,1.0,0.0,3.0,1.0,0.0
17941620,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7803580164909363,0.4736401438713074,0.4334533512592315,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8859769105911255,0.7034828066825867,0.6716271042823792,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8727351427078247,0.673288881778717,0.4745623469352722,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7760346531867981,0.4660119712352752,0.4490523040294647,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.630057692527771,0.2436288744211197,1.1385693550109863,284.9495849609375,284.95001220703125,304.98828125,294.72088623046875,299.3085632324219,297.2110290527344,284.9495849609375,1.0,0.6899517774581909,0.3572215735912323,0.3572215735912323,1.0,1.0,-3.8042476177215576,1.0239155292510986,2.780332088470459,0.1618955582380294,0.9148773550987244,0.9148773550987244,0.0,341.3331298828125,347.0,70856.734375,0.0,5360.81103515625,1.0,278.1499938964844,282.70770263671875,297.7192687988281,302.28741455078125,293.1499938964844,293.1499938964844,278.1499938964844,36024.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177359342575072,1.0,0.0,0.0,3.715679168701172,3.7157037258148193,9.212333793584548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.0703125,0.0,1607.6649169921875,1895.4371337890625,0.0,3568.24951171875,0.9200029969215392,1.0,0.0,3.0,1.0,0.0
17941680,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7803580164909363,0.4736401438713074,0.4334533512592315,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8859769105911255,0.7034828066825867,0.6716271042823792,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8727351427078247,0.673288881778717,0.4745623469352722,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7760346531867981,0.4660119712352752,0.4490523040294647,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.630057692527771,0.2436288744211197,1.1385693550109863,284.9495849609375,284.95001220703125,304.98828125,294.72088623046875,299.3085632324219,297.2110290527344,284.9495849609375,1.0,0.6899517774581909,0.3572215735912323,0.3572215735912323,1.0,1.0,-3.8042476177215576,1.0239155292510986,2.780332088470459,0.1618955582380294,0.9148773550987244,0.9148773550987244,0.0,341.3331298828125,347.0,70856.734375,0.0,5360.81103515625,1.0,278.1499938964844,282.70770263671875,297.7192687988281,302.28741455078125,293.1499938964844,293.1499938964844,278.1499938964844,36024.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177359342575072,1.0,0.0,0.0,3.715679168701172,3.7157037258148193,9.212333793584548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.0703125,0.0,1607.6649169921875,1895.4371337890625,0.0,3568.24951171875,0.9200029969215392,1.0,0.0,3.0,1.0,0.0
17941740,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7783833146095276,0.4728200733661651,0.4328354299068451,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8837076425552368,0.7022798657417297,0.6706262826919556,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8721240758895874,0.67586749792099,0.4764328598976135,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7746140956878662,0.4661732912063598,0.4493245780467987,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6288799047470093,0.2435104101896286,1.1386020183563232,284.9494934082031,284.95001220703125,304.97186279296875,294.727294921875,299.2987670898437,297.2101135253906,284.949462890625,1.0,0.6912369728088379,0.3564985990524292,0.3564985990524292,1.0,1.0,-3.804917097091675,1.0217255353927612,2.783191680908203,0.1595428735017776,0.9144735336303712,0.9144735336303712,0.0,344.3558044433594,350.0,70845.703125,0.0,5382.54638671875,1.0,278.1499938964844,282.7085266113281,297.72607421875,302.2940979003906,293.1499938964844,293.1499938964844,278.1499938964844,36031.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175506830215454,1.0,0.0,0.0,3.714432716369629,3.714457273483277,9.20615491395438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.3173828125,0.0,1606.281494140625,1895.4371337890625,0.0,3566.537353515625,0.9197275638580322,1.0,0.0,3.0,1.0,0.0
17941800,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7783833146095276,0.4728200733661651,0.4328354299068451,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8837076425552368,0.7022798657417297,0.6706262826919556,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8721240758895874,0.67586749792099,0.4764328598976135,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7746140956878662,0.4661732912063598,0.4493245780467987,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6288799047470093,0.2435104101896286,1.1386020183563232,284.9494934082031,284.95001220703125,304.97186279296875,294.727294921875,299.2987670898437,297.2101135253906,284.949462890625,1.0,0.6912369728088379,0.3564985990524292,0.3564985990524292,1.0,1.0,-3.804917097091675,1.0217255353927612,2.783191680908203,0.1595428735017776,0.9144735336303712,0.9144735336303712,0.0,344.3558044433594,350.0,70845.703125,0.0,5382.54638671875,1.0,278.1499938964844,282.7085266113281,297.72607421875,302.2940979003906,293.1499938964844,293.1499938964844,278.1499938964844,36031.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175506830215454,1.0,0.0,0.0,3.714432716369629,3.714457273483277,9.20615491395438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.3173828125,0.0,1606.281494140625,1895.4371337890625,0.0,3566.537353515625,0.9197275638580322,1.0,0.0,3.0,1.0,0.0
17941860,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7764328718185425,0.4719957411289215,0.4322140216827392,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8814586400985718,0.7010551691055298,0.6696053147315979,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8715167045593262,0.6784170269966125,0.4782836139202118,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7732078433036804,0.4663188755512237,0.4495824873447418,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6277150511741638,0.2433888167142868,1.1386215686798096,284.94927978515625,284.95001220703125,304.9529113769531,294.7320861816406,299.28790283203125,297.209228515625,284.94927978515625,1.0,0.6925100684165955,0.3557353913784027,0.3557353913784027,1.0,1.0,-3.80550217628479,1.0193772315979004,2.7861249446868896,0.1570608913898468,0.9138695001602172,0.9138695001602172,0.0,347.3776550292969,353.0,70825.09375,0.0,5404.02294921875,1.0,278.1499938964844,282.7093811035156,297.7309875488281,302.2983093261719,293.1499938964844,293.1499938964844,278.1499938964844,36042.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173838496208192,1.0,0.0,0.0,3.712646007537842,3.712670564651489,9.19730041459843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.67578125,0.0,1604.3157958984375,1895.4371337890625,0.0,3564.99560546875,0.9193341732025146,1.0,0.0,3.0,1.0,0.0
17941920,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7764328718185425,0.4719957411289215,0.4322140216827392,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8814586400985718,0.7010551691055298,0.6696053147315979,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8715167045593262,0.6784170269966125,0.4782836139202118,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7732078433036804,0.4663188755512237,0.4495824873447418,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6277150511741638,0.2433888167142868,1.1386215686798096,284.94927978515625,284.95001220703125,304.9529113769531,294.7320861816406,299.28790283203125,297.209228515625,284.94927978515625,1.0,0.6925100684165955,0.3557353913784027,0.3557353913784027,1.0,1.0,-3.80550217628479,1.0193772315979004,2.7861249446868896,0.1570608913898468,0.9138695001602172,0.9138695001602172,0.0,347.3776550292969,353.0,70825.09375,0.0,5404.02294921875,1.0,278.1499938964844,282.7093811035156,297.7309875488281,302.2983093261719,293.1499938964844,293.1499938964844,278.1499938964844,36042.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173838496208192,1.0,0.0,0.0,3.712646007537842,3.712670564651489,9.19730041459843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.67578125,0.0,1604.3157958984375,1895.4371337890625,0.0,3564.99560546875,0.9193341732025146,1.0,0.0,3.0,1.0,0.0
17941980,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7745062112808228,0.4711677730083465,0.4315896332263946,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8792314529418945,0.6998141407966614,0.6685691475868225,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8709148168563843,0.6809439659118652,0.480118840932846,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7718167304992676,0.4664519429206848,0.4498288929462433,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6265620589256287,0.2432649284601211,1.1386314630508425,284.9490966796875,284.95001220703125,304.93133544921875,294.7351989746094,299.27642822265625,297.2083435058594,284.9490966796875,1.0,0.6937733888626099,0.3549721837043762,0.3549721837043762,1.0,1.0,-3.806020498275757,1.0170016288757324,2.7890188694000244,0.1545747965574264,0.9131569862365724,0.9131569862365724,0.0,350.40045166015625,356.0,70797.796875,0.0,5425.30712890625,1.0,278.1499938964844,282.7103271484375,297.7344055175781,302.30059814453125,293.1499938964844,293.1499938964844,278.1499938964844,36055.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172698259353638,1.0,0.0,0.0,3.710434675216675,3.710459232330322,9.18634725621814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.67578125,0.0,1601.8719482421875,1895.4371337890625,0.0,3563.94140625,0.9188467264175416,1.0,0.0,3.0,1.0,0.0
17942040,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7745062112808228,0.4711677730083465,0.4315896332263946,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8792314529418945,0.6998141407966614,0.6685691475868225,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8709148168563843,0.6809439659118652,0.480118840932846,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7718167304992676,0.4664519429206848,0.4498288929462433,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6265620589256287,0.2432649284601211,1.1386314630508425,284.9490966796875,284.95001220703125,304.93133544921875,294.7351989746094,299.27642822265625,297.2083435058594,284.9490966796875,1.0,0.6937733888626099,0.3549721837043762,0.3549721837043762,1.0,1.0,-3.806020498275757,1.0170016288757324,2.7890188694000244,0.1545747965574264,0.9131569862365724,0.9131569862365724,0.0,350.40045166015625,356.0,70797.796875,0.0,5425.30712890625,1.0,278.1499938964844,282.7103271484375,297.7344055175781,302.30059814453125,293.1499938964844,293.1499938964844,278.1499938964844,36055.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172698259353638,1.0,0.0,0.0,3.710434675216675,3.710459232330322,9.18634725621814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.67578125,0.0,1601.8719482421875,1895.4371337890625,0.0,3563.94140625,0.9188467264175416,1.0,0.0,3.0,1.0,0.0
17942100,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.773551881313324,0.4707520604133606,0.4312759637832641,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8781259059906006,0.6991864442825317,0.6680443286895752,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8706153035163879,0.682197093963623,0.4810292720794678,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7711264491081238,0.4665126800537109,0.4499467313289642,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6259897947311401,0.2432020157575607,1.1386321783065796,284.9490051269531,284.95001220703125,304.9195251464844,294.736083984375,299.2703857421875,297.2078857421875,284.9490051269531,1.0,0.6944007873535156,0.3545905649662018,0.3545905649662018,1.0,1.0,-3.806249856948853,1.015803575515747,2.790446281433105,0.1533326655626297,0.912748396396637,0.912748396396637,0.0,351.9115905761719,356.0,70780.921875,0.0,5435.857421875,1.0,278.1499938964844,282.7108459472656,297.7353515625,302.3008117675781,293.1499938964844,293.1499938964844,278.1499938964844,36062.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91722172498703,1.0,0.0,0.0,3.709132194519043,3.7091567516326895,9.17989950721676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.5185546875,0.0,1600.42822265625,1895.4371337890625,0.0,3563.4970703125,0.9185591340065002,1.0,0.0,3.0,1.0,0.0
