time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942160,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7726033926010132,0.4703353345394134,0.4309613704681396,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8770255446434021,0.6985539197921753,0.667514979839325,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8703163266181946,0.6834425330162048,0.4819345474243164,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7704393267631531,0.4665693342685699,0.4500607848167419,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6254199743270874,0.2431384325027465,1.1386300325393677,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2641906738281,297.2074279785156,284.94891357421875,1.0,0.6950251460075378,0.3542166352272033,0.3542166352272033,1.0,1.0,-3.8064584732055664,1.0146225690841677,2.7918360233306885,0.1521147191524505,0.9123192429542542,0.9123192429542542,0.0,353.422607421875,359.0,70762.3125,0.0,5446.34326171875,1.0,278.1499938964844,282.7113952636719,297.73583984375,302.3003845214844,293.1499938964844,293.1499938964844,278.1499938964844,36068.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171808958053588,1.0,0.0,0.0,3.707707643508911,3.707732200622559,9.172848649541264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.98046875,0.0,1598.842529296875,1895.4371337890625,0.0,3563.11962890625,0.9182441234588624,1.0,0.0,3.0,1.0,0.0
17942220,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.770723819732666,0.4694983959197998,0.430329293012619,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8748412728309631,0.6972766518592834,0.6664449572563171,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8697218298912048,0.6859154105186462,0.483732670545578,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7690756320953369,0.4666722416877746,0.4502793550491333,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6242875456809998,0.2430097013711929,1.138619065284729,284.9487609863281,284.95001220703125,304.87994384765625,294.7359619140625,299.2513427734375,297.2065124511719,284.9487609863281,1.0,0.696266233921051,0.3534688055515289,0.3534688055515289,1.0,1.0,-3.806823968887329,1.0122456550598145,2.794578313827514,0.1496833860874176,0.9113849401474,0.9113849401474,0.0,356.4450378417969,362.0,70719.875,0.0,5467.16064453125,1.0,278.1499938964844,282.7125549316406,297.7355041503906,302.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,36080.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171409606933594,1.0,0.0,0.0,3.7045390605926514,3.704563617706299,9.157177487395528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.8359375,0.0,1595.30859375,1895.4371337890625,0.0,3562.75,0.9175424575805664,1.0,0.0,3.0,1.0,0.0
17942280,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.770723819732666,0.4694983959197998,0.430329293012619,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8748412728309631,0.6972766518592834,0.6664449572563171,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8697218298912048,0.6859154105186462,0.483732670545578,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7690756320953369,0.4666722416877746,0.4502793550491333,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6242875456809998,0.2430097013711929,1.138619065284729,284.9487609863281,284.95001220703125,304.87994384765625,294.7359619140625,299.2513427734375,297.2065124511719,284.9487609863281,1.0,0.696266233921051,0.3534688055515289,0.3534688055515289,1.0,1.0,-3.806823968887329,1.0122456550598145,2.794578313827514,0.1496833860874176,0.9113849401474,0.9113849401474,0.0,356.4450378417969,362.0,70719.875,0.0,5467.16064453125,1.0,278.1499938964844,282.7125549316406,297.7355041503906,302.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,36080.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171409606933594,1.0,0.0,0.0,3.7045390605926514,3.704563617706299,9.157177487395528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.8359375,0.0,1595.30859375,1895.4371337890625,0.0,3562.75,0.9175424575805664,1.0,0.0,3.0,1.0,0.0
17942340,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7688671350479126,0.4686560034751892,0.4296925663948059,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8726783394813538,0.6959809064865112,0.6653576493263245,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8691297173500061,0.688358724117279,0.4855104982852936,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7677244544029236,0.4667584598064422,0.4504824876785278,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6231635808944702,0.2428785562515258,1.138597846031189,284.9485778808594,284.95001220703125,304.8500061035156,294.7334289550781,299.2377014160156,297.2055969238281,284.9485778808594,1.0,0.6974957585334778,0.3527209758758545,0.3527209758758545,1.0,1.0,-3.807107925415039,1.0098413228988647,2.7972664833068848,0.1472563743591308,0.9103237390518188,0.9103237390518188,0.0,359.467041015625,365.0,70669.015625,0.0,5487.7255859375,1.0,278.1499938964844,282.7138061523437,297.733154296875,302.2929382324219,293.1499938964844,293.1499938964844,278.1499938964844,36093.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171382188796996,1.0,0.0,0.0,3.70085382461548,3.700878381729126,9.138967698163468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.9580078125,0.0,1591.193603515625,1895.4371337890625,0.0,3562.72509765625,0.9167253971099854,1.0,0.0,3.0,1.0,0.0
17942400,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7688671350479126,0.4686560034751892,0.4296925663948059,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8726783394813538,0.6959809064865112,0.6653576493263245,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8691297173500061,0.688358724117279,0.4855104982852936,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7677244544029236,0.4667584598064422,0.4504824876785278,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6231635808944702,0.2428785562515258,1.138597846031189,284.9485778808594,284.95001220703125,304.8500061035156,294.7334289550781,299.2377014160156,297.2055969238281,284.9485778808594,1.0,0.6974957585334778,0.3527209758758545,0.3527209758758545,1.0,1.0,-3.807107925415039,1.0098413228988647,2.7972664833068848,0.1472563743591308,0.9103237390518188,0.9103237390518188,0.0,359.467041015625,365.0,70669.015625,0.0,5487.7255859375,1.0,278.1499938964844,282.7138061523437,297.733154296875,302.2929382324219,293.1499938964844,293.1499938964844,278.1499938964844,36093.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171382188796996,1.0,0.0,0.0,3.70085382461548,3.700878381729126,9.138967698163468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.9580078125,0.0,1591.193603515625,1895.4371337890625,0.0,3562.72509765625,0.9167253971099854,1.0,0.0,3.0,1.0,0.0
17942460,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7671034336090088,0.4678422510623932,0.4290772676467895,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8706182837486267,0.6947178840637207,0.6642970442771912,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8685445189476013,0.6906269192695618,0.4871719479560852,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7664368748664856,0.4668269157409668,0.4506644904613495,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6220890879631042,0.2427498996257782,1.1385674476623535,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.2240295410156,297.2045288085937,284.94842529296875,1.0,0.6986633539199829,0.3519931733608246,0.3519931733608246,1.0,1.0,-3.807273149490357,1.007465958595276,2.799807071685791,0.1449005901813507,0.9092239141464232,0.9092239141464232,0.0,362.3724060058594,365.0,70614.2578125,0.0,5507.1650390625,1.0,278.1499938964844,282.7151184082031,297.7299194335937,302.2865600585937,293.1499938964844,293.1499938964844,278.1499938964844,36105.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171354174613952,1.0,0.0,0.0,3.6969149112701416,3.696939468383789,9.11952440674213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.29296875,0.0,1586.788818359375,1895.4371337890625,0.0,3562.69921875,0.9158509373664856,1.0,0.0,3.0,1.0,0.0
17942520,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7670303583145142,0.4678083062171936,0.4290515780448913,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8705328702926636,0.6946650147438049,0.6642526388168335,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8685199618339539,0.6907203197479248,0.487240582704544,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7663835287094116,0.4668295979499817,0.4506719410419464,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6220443844795227,0.242744505405426,1.138566017150879,284.94842529296875,284.95001220703125,304.8182983398437,294.7298889160156,299.2234802246094,297.2044677734375,284.94842529296875,1.0,0.6987118124961853,0.3519628345966339,0.3519628345966339,1.0,1.0,-3.807278633117676,1.0073665380477903,2.799912214279175,0.1448024809360504,0.909177303314209,0.909177303314209,0.0,362.49359130859375,368.0,70611.9140625,0.0,5507.97119140625,1.0,278.1499938964844,282.71514892578125,297.72979736328125,302.2862854003906,293.1499938964844,293.1499938964844,278.1499938964844,36105.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171343445777892,1.0,0.0,0.0,3.696746349334717,3.696770906448364,9.118692787524196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.9208984375,0.0,1586.600341796875,1895.4371337890625,0.0,3562.68896484375,0.9158135056495668,1.0,0.0,3.0,1.0,0.0
17942580,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7652108669281006,0.4669545888900757,0.4284059107303619,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8684009909629822,0.6933254599571228,0.6631269454956055,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8678703308105469,0.6929506063461304,0.4888895153999328,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7650501132011414,0.4668850898742676,0.4508474171161651,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6209263205528259,0.242606371641159,1.1385200023651123,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.208740234375,297.20294189453125,284.94830322265625,1.0,0.6999104619026184,0.3512046933174133,0.3512046933174133,1.0,1.0,-3.807287454605103,1.0048383474349976,2.8024492263793945,0.1423546075820922,0.9079724550247192,0.9079724550247192,0.0,365.5275573730469,371.0,70549.9375,0.0,5527.76171875,1.0,278.1499938964844,282.7166748046875,297.72607421875,302.2787780761719,293.1499938964844,293.1499938964844,278.1499938964844,36116.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170686602592468,1.0,0.0,0.0,3.6922762393951416,3.692300796508789,9.096654025597672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.109375,0.0,1581.5931396484375,1895.4371337890625,0.0,3562.08203125,0.9148197174072266,1.0,0.0,3.0,1.0,0.0
17942640,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7652108669281006,0.4669545888900757,0.4284059107303619,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8684009909629822,0.6933254599571228,0.6631269454956055,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8678703308105469,0.6929506063461304,0.4888895153999328,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7650501132011414,0.4668850898742676,0.4508474171161651,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6209263205528259,0.242606371641159,1.1385200023651123,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.208740234375,297.20294189453125,284.94830322265625,1.0,0.6999104619026184,0.3512046933174133,0.3512046933174133,1.0,1.0,-3.807287454605103,1.0048383474349976,2.8024492263793945,0.1423546075820922,0.9079724550247192,0.9079724550247192,0.0,365.5275573730469,371.0,70549.9375,0.0,5527.76171875,1.0,278.1499938964844,282.7166748046875,297.72607421875,302.2787780761719,293.1499938964844,293.1499938964844,278.1499938964844,36116.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170686602592468,1.0,0.0,0.0,3.6922762393951416,3.692300796508789,9.096654025597672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.109375,0.0,1581.5931396484375,1895.4371337890625,0.0,3562.08203125,0.9148197174072266,1.0,0.0,3.0,1.0,0.0
17942700,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7643082141876221,0.4665244817733764,0.4280803501605987,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8673408627510071,0.6926460266113281,0.6625548005104065,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8675327897071838,0.6940287947654724,0.4896847903728485,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7643861174583435,0.4669045507907867,0.450927585363388,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6203678250312805,0.2425354719161987,1.1384891271591189,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.2012939453125,297.2020874023437,284.9482727050781,1.0,0.700501561164856,0.3508256077766418,0.3508256077766418,1.0,1.0,-3.8072237968444815,1.0035524368286133,2.803671360015869,0.1411337107419967,0.9073601365089417,0.9073601365089417,0.0,367.04443359375,371.0,70517.3125,0.0,5537.44384765625,1.0,278.1499938964844,282.71746826171875,297.7242126464844,302.2748413085937,293.1499938964844,293.1499938964844,278.1499938964844,36120.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170179963111876,1.0,0.0,0.0,3.689911603927612,3.68993616104126,9.085006240638904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.974609375,0.0,1578.936767578125,1895.4371337890625,0.0,3561.613525390625,0.9142931699752808,1.0,0.0,3.0,1.0,0.0
17942760,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7634114623069763,0.4660938680171966,0.4277542531490326,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8662869334220886,0.6919645667076111,0.6619805693626404,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8671960830688477,0.6951012015342712,0.4904753267765045,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7637260556221008,0.4669217467308044,0.4510055780410766,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6198105216026306,0.2424642592668533,1.1384568214416504,284.9482727050781,284.95001220703125,304.7532653808594,294.7228088378906,299.19415283203125,297.2012634277344,284.9482727050781,1.0,0.7010904550552368,0.3504987061023712,0.3504987061023712,1.0,1.0,-3.8071467876434326,1.0024255514144895,2.8047213554382324,0.1400770843029022,0.9068011045455932,0.9068011045455932,0.0,368.5615539550781,374.0,70486.3515625,0.0,5547.083984375,1.0,278.1499938964844,282.71832275390625,297.7223815917969,302.27099609375,293.1499938964844,293.1499938964844,278.1499938964844,36122.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169672131538392,1.0,0.0,0.0,3.6876041889190674,3.687628507614136,9.07364665181376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.0771484375,0.0,1576.331298828125,1895.4371337890625,0.0,3561.14404296875,0.9137782454490662,1.0,0.0,3.0,1.0,0.0
17942820,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7616348266601562,0.4652272462844848,0.4270974695682525,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8641960620880127,0.6905890703201294,0.6608198881149292,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8665185570716858,0.6972132921218872,0.4920292198657989,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7624149322509766,0.4669428169727325,0.4511492550373077,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6186982989311218,0.2423197329044342,1.1383823156356812,284.94830322265625,284.95001220703125,304.7200012207031,294.7192687988281,299.1798095703125,297.1996154785156,284.94830322265625,1.0,0.7022568583488464,0.3498449325561523,0.3498449325561523,1.0,1.0,-3.806913137435913,1.000166654586792,2.806746482849121,0.1379919350147247,0.9056946635246276,0.9056946635246276,0.0,371.59320068359375,377.0,70424.09375,0.0,5566.0966796875,1.0,278.1499938964844,282.7200012207031,297.71875,302.2633056640625,293.1499938964844,293.1499938964844,278.1499938964844,36123.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168550372123718,1.0,0.0,0.0,3.6829798221588135,3.683004140853882,9.05090416836174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.287109375,0.0,1571.103515625,1895.4371337890625,0.0,3560.107177734375,0.9127442836761476,1.0,0.0,3.0,1.0,0.0
17942880,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7616348266601562,0.4652272462844848,0.4270974695682525,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8641960620880127,0.6905890703201294,0.6608198881149292,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8665185570716858,0.6972132921218872,0.4920292198657989,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7624149322509766,0.4669428169727325,0.4511492550373077,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6186982989311218,0.2423197329044342,1.1383823156356812,284.94830322265625,284.95001220703125,304.7200012207031,294.7192687988281,299.1798095703125,297.1996154785156,284.94830322265625,1.0,0.7022568583488464,0.3498449325561523,0.3498449325561523,1.0,1.0,-3.806913137435913,1.000166654586792,2.806746482849121,0.1379919350147247,0.9056946635246276,0.9056946635246276,0.0,371.59320068359375,377.0,70424.09375,0.0,5566.0966796875,1.0,278.1499938964844,282.7200012207031,297.71875,302.2633056640625,293.1499938964844,293.1499938964844,278.1499938964844,36123.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168550372123718,1.0,0.0,0.0,3.6829798221588135,3.683004140853882,9.05090416836174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.287109375,0.0,1571.103515625,1895.4371337890625,0.0,3560.107177734375,0.9127442836761476,1.0,0.0,3.0,1.0,0.0
17942940,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7598802447319031,0.4643532931804657,0.4264342486858368,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8621281981468201,0.689197838306427,0.6596441268920898,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8658414483070374,0.6992912292480469,0.4935570359230041,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7611154317855835,0.4669453799724579,0.4512757360935211,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6175886988639832,0.2421727478504181,1.1382962465286257,284.94830322265625,284.95001220703125,304.686279296875,294.7157592773437,299.1654357910156,297.1980285644531,284.94830322265625,1.0,0.703409731388092,0.3491911292076111,0.3491911292076111,1.0,1.0,-3.80658769607544,0.9978788495063782,2.808708906173706,0.1359156370162964,0.904571294784546,0.904571294784546,0.0,374.6215515136719,380.0,70360.6640625,0.0,5584.7978515625,1.0,278.1499938964844,282.7217102050781,297.7151794433594,302.2556457519531,293.1499938964844,293.1499938964844,278.1499938964844,36125.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167332649230956,1.0,0.0,0.0,3.678290367126465,3.678314685821533,9.027870078170964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.3544921875,0.0,1565.815673828125,1895.4371337890625,0.0,3558.98095703125,0.9116955399513244,1.0,0.0,3.0,1.0,0.0
17943000,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7598802447319031,0.4643532931804657,0.4264342486858368,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8621281981468201,0.689197838306427,0.6596441268920898,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8658414483070374,0.6992912292480469,0.4935570359230041,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7611154317855835,0.4669453799724579,0.4512757360935211,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6175886988639832,0.2421727478504181,1.1382962465286257,284.94830322265625,284.95001220703125,304.686279296875,294.7157592773437,299.1654357910156,297.1980285644531,284.94830322265625,1.0,0.703409731388092,0.3491911292076111,0.3491911292076111,1.0,1.0,-3.80658769607544,0.9978788495063782,2.808708906173706,0.1359156370162964,0.904571294784546,0.904571294784546,0.0,374.6215515136719,380.0,70360.6640625,0.0,5584.7978515625,1.0,278.1499938964844,282.7217102050781,297.7151794433594,302.2556457519531,293.1499938964844,293.1499938964844,278.1499938964844,36125.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167332649230956,1.0,0.0,0.0,3.678290367126465,3.678314685821533,9.027870078170964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.3544921875,0.0,1565.815673828125,1895.4371337890625,0.0,3558.98095703125,0.9116955399513244,1.0,0.0,3.0,1.0,0.0
17943060,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7581471800804138,0.4634712338447571,0.4257637560367584,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8600830435752869,0.6877900958061218,0.6584526896476746,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651652932167053,0.7013334035873413,0.4950593709945678,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7598260045051575,0.4669268131256103,0.4513823986053467,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6164806485176086,0.2420235425233841,1.138199806213379,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1513977050781,297.1965026855469,284.9483642578125,1.0,0.7045488357543945,0.3485985100269317,0.3485985100269317,1.0,1.0,-3.8061683177948,0.9957587718963624,2.810409545898437,0.1340473741292953,0.9034978151321412,0.9034978151321412,0.0,377.64599609375,383.0,70298.7109375,0.0,5603.17236328125,1.0,278.1499938964844,282.72344970703125,297.7117004394531,302.24810791015625,293.1499938964844,293.1499938964844,278.1499938964844,36124.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166088104248048,1.0,0.0,0.0,3.673649549484253,3.673673868179321,9.00510428891721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.6611328125,0.0,1560.578857421875,1895.4371337890625,0.0,3557.830322265625,0.9106568694114684,1.0,0.0,3.0,1.0,0.0
17943120,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7581471800804138,0.4634712338447571,0.4257637560367584,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8600830435752869,0.6877900958061218,0.6584526896476746,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651652932167053,0.7013334035873413,0.4950593709945678,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7598260045051575,0.4669268131256103,0.4513823986053467,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6164806485176086,0.2420235425233841,1.138199806213379,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1513977050781,297.1965026855469,284.9483642578125,1.0,0.7045488357543945,0.3485985100269317,0.3485985100269317,1.0,1.0,-3.8061683177948,0.9957587718963624,2.810409545898437,0.1340473741292953,0.9034978151321412,0.9034978151321412,0.0,377.64599609375,383.0,70298.7109375,0.0,5603.17236328125,1.0,278.1499938964844,282.72344970703125,297.7117004394531,302.24810791015625,293.1499938964844,293.1499938964844,278.1499938964844,36124.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166088104248048,1.0,0.0,0.0,3.673649549484253,3.673673868179321,9.00510428891721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.6611328125,0.0,1560.578857421875,1895.4371337890625,0.0,3557.830322265625,0.9106568694114684,1.0,0.0,3.0,1.0,0.0
17943180,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7564350366592407,0.4625834822654724,0.425088495016098,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8580612540245056,0.6863725781440735,0.6572520732879639,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8644949197769165,0.7033559679985046,0.4965479969978332,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7585493922233582,0.4668956100940704,0.451477438211441,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6153724193572998,0.241873100399971,1.1380982398986816,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1373291015625,297.1950378417969,284.9483642578125,1.0,0.7056795358657837,0.34800586104393,0.34800586104393,1.0,1.0,-3.805694580078125,0.9936274886131288,2.812067031860352,0.1321886479854583,0.9024168252944946,0.9024168252944946,0.0,380.67132568359375,386.0,70236.5,0.0,5621.37890625,1.0,278.1499938964844,282.7251892089844,297.7082824707031,302.2406311035156,293.1499938964844,293.1499938964844,278.1499938964844,36124.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164800643920898,1.0,0.0,0.0,3.6690075397491455,3.669031858444214,8.982361237031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.955078125,0.0,1555.356689453125,1895.4371337890625,0.0,3556.639404296875,0.9096177220344543,1.0,0.0,3.0,1.0,0.0
17943240,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7564350366592407,0.4625834822654724,0.425088495016098,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8580612540245056,0.6863725781440735,0.6572520732879639,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8644949197769165,0.7033559679985046,0.4965479969978332,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7585493922233582,0.4668956100940704,0.451477438211441,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6153724193572998,0.241873100399971,1.1380982398986816,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1373291015625,297.1950378417969,284.9483642578125,1.0,0.7056795358657837,0.34800586104393,0.34800586104393,1.0,1.0,-3.805694580078125,0.9936274886131288,2.812067031860352,0.1321886479854583,0.9024168252944946,0.9024168252944946,0.0,380.67132568359375,386.0,70236.5,0.0,5621.37890625,1.0,278.1499938964844,282.7251892089844,297.7082824707031,302.2406311035156,293.1499938964844,293.1499938964844,278.1499938964844,36124.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164800643920898,1.0,0.0,0.0,3.6690075397491455,3.669031858444214,8.982361237031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.955078125,0.0,1555.356689453125,1895.4371337890625,0.0,3556.639404296875,0.9096177220344543,1.0,0.0,3.0,1.0,0.0
17943300,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7555854916572571,0.4621339738368988,0.4247457981109619,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8570569753646851,0.6856533288955688,0.6566420197486877,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8641558885574341,0.7043431401252747,0.4972757995128631,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7579115033149719,0.4668658673763275,0.4515117406845093,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6148175001144409,0.241796538233757,1.138041377067566,284.9483642578125,284.95001220703125,304.5999755859375,294.70721435546875,299.1302490234375,297.1943359375,284.9483642578125,1.0,0.7062369585037231,0.3477095663547516,0.3477095663547516,1.0,1.0,-3.805397510528565,0.99254310131073,2.812854290008545,0.1312633007764816,0.9018619656562804,0.9018619656562804,0.0,382.1813354492188,386.0,70204.7421875,0.0,5630.27294921875,1.0,278.1499938964844,282.72607421875,297.70660400390625,302.2369079589844,293.1499938964844,293.1499938964844,278.1499938964844,36125.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916413962841034,1.0,0.0,0.0,3.666644811630249,3.666669130325317,8.970796443463769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.0244140625,0.0,1552.7071533203125,1895.4371337890625,0.0,3556.02783203125,0.90908944606781,1.0,0.0,3.0,1.0,0.0
17943360,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7547417283058167,0.461685448884964,0.4244040250778198,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8560594916343689,0.6849358677864075,0.6560335755348206,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8638211488723755,0.7053341865539551,0.4980061948299408,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7572789192199707,0.466838389635086,0.4515481889247894,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6142621040344238,0.2417202591896057,1.1379860639572144,284.9483947753906,284.95001220703125,304.5823974609375,294.70556640625,299.1234130859375,297.1936340332031,284.9483947753906,1.0,0.7067950963973999,0.3474473059177398,0.3474473059177398,1.0,1.0,-3.805110216140747,0.9915685653686525,2.813541412353516,0.1304436028003692,0.9013431668281556,0.9013431668281556,0.0,383.6936950683594,389.0,70174.328125,0.0,5639.21142578125,1.0,278.1499938964844,282.7269592285156,297.7049255371094,302.23321533203125,293.1499938964844,293.1499938964844,278.1499938964844,36124.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163475036621094,1.0,0.0,0.0,3.664340257644653,3.664364337921143,8.959522688201105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.2802734375,0.0,1550.1165771484375,1895.4371337890625,0.0,3555.41357421875,0.9085733890533448,1.0,0.0,3.0,1.0,0.0
17943420,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7530688047409058,0.4607814848423004,0.4237145185470581,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8540807962417603,0.6834897398948669,0.6548061966896057,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8631526827812195,0.7072911262512207,0.4994498193264007,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7560208439826965,0.4667681157588959,0.451606810092926,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6131491661071777,0.2415664494037628,1.1378698348999023,284.94842529296875,284.95001220703125,304.54693603515625,294.70233154296875,299.10968017578125,297.1922607421875,284.94842529296875,1.0,0.7079026103019714,0.3469227850437164,0.3469227850437164,1.0,1.0,-3.804471969604492,0.9896130561828612,2.814858913421631,0.1288255453109741,0.9003026485443115,0.9003026485443115,0.0,386.7164306640625,392.0,70113.75,0.0,5656.87060546875,1.0,278.1499938964844,282.7287292480469,297.7016906738281,302.2260131835937,293.1499938964844,293.1499938964844,278.1499938964844,36123.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916214883327484,1.0,0.0,0.0,3.659764051437378,3.659788131713867,8.937158781918697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.87109375,0.0,1544.9837646484375,1895.4371337890625,0.0,3554.1865234375,0.9075486660003662,1.0,0.0,3.0,1.0,0.0
17943480,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7530688047409058,0.4607814848423004,0.4237145185470581,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8540807962417603,0.6834897398948669,0.6548061966896057,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8631526827812195,0.7072911262512207,0.4994498193264007,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7560208439826965,0.4667681157588959,0.451606810092926,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6131491661071777,0.2415664494037628,1.1378698348999023,284.94842529296875,284.95001220703125,304.54693603515625,294.70233154296875,299.10968017578125,297.1922607421875,284.94842529296875,1.0,0.7079026103019714,0.3469227850437164,0.3469227850437164,1.0,1.0,-3.804471969604492,0.9896130561828612,2.814858913421631,0.1288255453109741,0.9003026485443115,0.9003026485443115,0.0,386.7164306640625,392.0,70113.75,0.0,5656.87060546875,1.0,278.1499938964844,282.7287292480469,297.7016906738281,302.2260131835937,293.1499938964844,293.1499938964844,278.1499938964844,36123.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916214883327484,1.0,0.0,0.0,3.659764051437378,3.659788131713867,8.937158781918697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.87109375,0.0,1544.9837646484375,1895.4371337890625,0.0,3554.1865234375,0.9075486660003662,1.0,0.0,3.0,1.0,0.0
17943540,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7514141798019409,0.4598689675331116,0.4230175912380218,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8521227836608887,0.682029664516449,0.6535660028457642,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8624845743179321,0.7092153429985046,0.5008710622787476,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.75477135181427,0.4666786789894104,0.4516476392745971,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6120315194129944,0.2414110004901886,1.1377469301223757,284.9483947753906,284.95001220703125,304.5111389160156,294.6991882324219,299.0959167480469,297.19091796875,284.9483947753906,1.0,0.70899897813797,0.3463982939720154,0.3463982939720154,1.0,1.0,-3.803753137588501,0.9876328110694884,2.816120147705078,0.1272118538618087,0.8992387056350708,0.8992387056350708,0.0,389.7387390136719,395.0,70052.484375,0.0,5674.26513671875,1.0,278.1499938964844,282.7304992675781,297.6985168457031,302.2188720703125,293.1499938964844,293.1499938964844,278.45001220703125,36123.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160781502723694,1.0,0.0,0.0,3.655153512954712,3.655177593231201,8.914655040825892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.431640625,0.0,1539.8353271484375,1895.4371337890625,0.0,3552.921875,0.9065172672271729,1.0,0.0,3.0,1.0,0.0
17943600,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7514141798019409,0.4598689675331116,0.4230175912380218,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8521227836608887,0.682029664516449,0.6535660028457642,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8624845743179321,0.7092153429985046,0.5008710622787476,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.75477135181427,0.4666786789894104,0.4516476392745971,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6120315194129944,0.2414110004901886,1.1377469301223757,284.9483947753906,284.95001220703125,304.5111389160156,294.6991882324219,299.0959167480469,297.19091796875,284.9483947753906,1.0,0.70899897813797,0.3463982939720154,0.3463982939720154,1.0,1.0,-3.803753137588501,0.9876328110694884,2.816120147705078,0.1272118538618087,0.8992387056350708,0.8992387056350708,0.0,389.7387390136719,395.0,70052.484375,0.0,5674.26513671875,1.0,278.1499938964844,282.7304992675781,297.6985168457031,302.2188720703125,293.1499938964844,293.1499938964844,278.45001220703125,36123.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160781502723694,1.0,0.0,0.0,3.655153512954712,3.655177593231201,8.914655040825892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.431640625,0.0,1539.8353271484375,1895.4371337890625,0.0,3552.921875,0.9065172672271729,1.0,0.0,3.0,1.0,0.0
17943660,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7502515316009521,0.4596163928508758,0.4227459728717804,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8506416082382202,0.6812558770179749,0.6527807116508484,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8623120784759521,0.7118820548057556,0.5026658773422241,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7539446949958801,0.4670890867710113,0.4520094692707062,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.6112800240516663,0.24156554043293,1.1385056972503662,285.02349853515625,284.95001220703125,304.4749755859375,294.6961364746094,299.0865173339844,297.195068359375,285.0212707519531,1.0,0.7102657556533813,0.3458886742591858,0.3458886742591858,1.0,1.0,-3.805983304977417,0.9865968227386476,2.819386482238769,0.1258177906274795,0.9944836497306824,0.9944836497306824,0.0,392.3408508300781,398.0,69532.1171875,0.0,5698.25927734375,1.0,278.4432373046875,282.829833984375,297.68194580078125,302.1225891113281,293.1499938964844,293.1499938964844,278.1499938964844,32690.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105868339538574,1.0,0.0,0.0,3.7912755012512207,3.7913002967834473,9.591001344233518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.5751953125,0.0,1670.374267578125,1895.4371337890625,0.0,3502.04931640625,0.934554159641266,1.0,0.0,3.0,1.0,0.0
17943720,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7502515316009521,0.4596163928508758,0.4227459728717804,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8506416082382202,0.6812558770179749,0.6527807116508484,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8623120784759521,0.7118820548057556,0.5026658773422241,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7539446949958801,0.4670890867710113,0.4520094692707062,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.6112800240516663,0.24156554043293,1.1385056972503662,285.02349853515625,284.95001220703125,304.4749755859375,294.6961364746094,299.0865173339844,297.195068359375,285.0212707519531,1.0,0.7102657556533813,0.3458886742591858,0.3458886742591858,1.0,1.0,-3.805983304977417,0.9865968227386476,2.819386482238769,0.1258177906274795,0.9944836497306824,0.9944836497306824,0.0,392.3408508300781,398.0,69532.1171875,0.0,5698.25927734375,1.0,278.4432373046875,282.829833984375,297.68194580078125,302.1225891113281,293.1499938964844,293.1499938964844,278.1499938964844,32690.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105868339538574,1.0,0.0,0.0,3.7912755012512207,3.7913002967834473,9.591001344233518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.5751953125,0.0,1670.374267578125,1895.4371337890625,0.0,3502.04931640625,0.934554159641266,1.0,0.0,3.0,1.0,0.0
17943780,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.748199462890625,0.4579224288463592,0.4217066764831543,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8483222126960754,0.6790438890457153,0.6512300372123718,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.86118483543396,0.7128767371177673,0.5037489533424377,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7523733377456665,0.4664683938026428,0.4518517553806305,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6098973751068115,0.2411504089832306,1.1381609439849854,284.8955993652344,284.95001220703125,304.4385070800781,294.6932373046875,299.0677490234375,297.187255859375,284.8970031738281,1.0,0.7113516926765442,0.3453790545463562,0.3453790545463562,1.0,1.0,-3.803579568862915,0.9841482043266296,2.81943154335022,0.1242915689945221,0.8890315294265747,0.8890315294265747,0.0,395.9085998535156,386.0,70365.6953125,0.0,5713.84228515625,1.0,278.1569519042969,282.6845092773437,297.7156066894531,302.2922058105469,293.1499938964844,293.1499938964844,278.45001220703125,38066.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186146855354308,1.0,0.0,0.0,3.7127671241760254,3.712792158126831,9.197901249535788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.8291015625,0.0,1619.8558349609375,1895.4371337890625,0.0,3576.368408203125,0.9207822680473328,1.0,0.0,3.0,1.0,0.0
17943840,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.748199462890625,0.4579224288463592,0.4217066764831543,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8483222126960754,0.6790438890457153,0.6512300372123718,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.86118483543396,0.7128767371177673,0.5037489533424377,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7523733377456665,0.4664683938026428,0.4518517553806305,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6098973751068115,0.2411504089832306,1.1381609439849854,284.8955993652344,284.95001220703125,304.4385070800781,294.6932373046875,299.0677490234375,297.187255859375,284.8970031738281,1.0,0.7113516926765442,0.3453790545463562,0.3453790545463562,1.0,1.0,-3.803579568862915,0.9841482043266296,2.81943154335022,0.1242915689945221,0.8890315294265747,0.8890315294265747,0.0,395.9085998535156,386.0,70365.6953125,0.0,5713.84228515625,1.0,278.1569519042969,282.6845092773437,297.7156066894531,302.2922058105469,293.1499938964844,293.1499938964844,278.45001220703125,38066.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186146855354308,1.0,0.0,0.0,3.7127671241760254,3.712792158126831,9.197901249535788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.8291015625,0.0,1619.8558349609375,1895.4371337890625,0.0,3576.368408203125,0.9207822680473328,1.0,0.0,3.0,1.0,0.0
17943900,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.748409628868103,0.4576008915901184,0.4210623502731323,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8485772013664246,0.6784042716026306,0.6502710580825806,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8621292114257812,0.7139896750450134,0.5042052268981934,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7528090476989746,0.4664593040943146,0.4515738189220428,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6102010607719421,0.2410774528980255,1.137018084526062,285.00994873046875,284.95001220703125,304.4201354980469,294.6918334960937,299.06134033203125,297.1875,285.01123046875,1.0,0.7101843953132629,0.3451242446899414,0.3451242446899414,1.0,1.0,-3.800485849380493,0.9823569655418396,2.818128824234009,0.1232596710324287,0.9667712450027466,0.9667712450027466,0.0,394.3074645996094,386.0,69392.75,0.0,5693.6640625,1.0,278.4035949707031,282.81842041015625,297.6673278808594,302.0688171386719,293.1499938964844,293.1499938964844,278.45001220703125,34344.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913595974445343,1.0,0.0,0.0,3.75166392326355,3.751688718795776,9.391633852828818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.0458984375,0.0,1636.513671875,1895.4371337890625,0.0,3529.945556640625,0.9283738136291504,1.0,0.0,3.0,1.0,0.0
17943960,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7496572136878967,0.4574741125106811,0.4207937717437744,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8499358296394348,0.6779828071594238,0.6497008204460144,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.864250123500824,0.7152894735336304,0.5049911141395569,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.754224956035614,0.466626763343811,0.4515546262264251,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6113547682762146,0.2411388456821441,1.1364514827728271,284.9965515136719,284.95001220703125,304.4017028808594,294.6904602050781,299.0561218261719,297.189697265625,284.9950866699219,1.0,0.708694577217102,0.3448026478290558,0.3448026478290558,1.0,1.0,-3.799714803695679,0.9810594916343688,2.818655490875244,0.122212640941143,0.9761808514595032,0.9761808514595032,0.0,390.780029296875,374.0,69514.46875,0.0,5668.337890625,1.0,278.4436340332031,282.8095092773437,297.674072265625,302.1227111816406,293.1499938964844,293.1499938964844,278.1499938964844,33805.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121684432029724,1.0,0.0,0.0,3.806992530822754,3.807017803192138,9.67068785939773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.7822265625,0.0,1697.8160400390625,1895.4371337890625,0.0,3516.716796875,0.938893735408783,1.0,0.0,3.0,1.0,0.0
