time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944020,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7522366046905518,0.4560008645057678,0.4194364845752716,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8529362678527832,0.6759197115898132,0.6477397084236145,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8687306642532349,0.716441810131073,0.5057848691940308,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7573202848434448,0.4661006033420563,0.4509497582912445,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6138463020324707,0.2408110350370407,1.134019136428833,284.8945007324219,284.95001220703125,304.3646240234375,294.6878356933594,299.0376281738281,297.1839904785156,284.89569091796875,1.0,0.7045977115631104,0.3441594839096069,0.3441594839096069,1.0,1.0,-3.793034076690674,0.9768760204315186,2.816158056259156,0.1198896914720535,0.8787960410118103,0.8787960410118103,0.0,382.3184814453125,362.0,70067.7734375,0.0,5592.458984375,1.0,278.1568908691406,282.6897888183594,297.7033996582031,302.262451171875,293.1499938964844,293.1499938964844,278.45001220703125,38763.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186670184135436,1.0,0.0,0.0,3.6929407119750977,3.6929657459259033,9.099928774958244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.6611328125,0.0,1602.3896484375,1895.4371337890625,0.0,3576.8515625,0.9169934988021852,1.0,0.0,3.0,1.0,0.0
17944080,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7522366046905518,0.4560008645057678,0.4194364845752716,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8529362678527832,0.6759197115898132,0.6477397084236145,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8687306642532349,0.716441810131073,0.5057848691940308,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7573202848434448,0.4661006033420563,0.4509497582912445,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6138463020324707,0.2408110350370407,1.134019136428833,284.8945007324219,284.95001220703125,304.3646240234375,294.6878356933594,299.0376281738281,297.1839904785156,284.89569091796875,1.0,0.7045977115631104,0.3441594839096069,0.3441594839096069,1.0,1.0,-3.793034076690674,0.9768760204315186,2.816158056259156,0.1198896914720535,0.8787960410118103,0.8787960410118103,0.0,382.3184814453125,362.0,70067.7734375,0.0,5592.458984375,1.0,278.1568908691406,282.6897888183594,297.7033996582031,302.262451171875,293.1499938964844,293.1499938964844,278.45001220703125,38763.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186670184135436,1.0,0.0,0.0,3.6929407119750977,3.6929657459259033,9.099928774958244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.6611328125,0.0,1602.3896484375,1895.4371337890625,0.0,3576.8515625,0.9169934988021852,1.0,0.0,3.0,1.0,0.0
17944140,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7563108205795288,0.45578134059906,0.4185434579849243,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8575101494789124,0.6750555038452148,0.6461912989616394,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8749518990516663,0.7190209627151489,0.5069992542266846,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7618141770362854,0.4664241969585418,0.4505923986434936,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6173425316810608,0.2409809082746505,1.1320370435714722,284.9958190917969,284.95001220703125,304.3272705078125,294.68536376953125,299.0270690917969,297.18865966796875,284.9945373535156,1.0,0.6998806595802307,0.3435163497924804,0.3435163497924804,1.0,1.0,-3.788731098175049,0.9734249711036682,2.8153061866760254,0.1174957975745201,0.965578556060791,0.965578556060791,0.0,371.4609375,350.0,69198.3671875,0.0,5508.74609375,1.0,278.4434509277344,282.8155517578125,297.66510009765625,302.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,33975.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911368727684021,1.0,0.0,0.0,3.783947706222534,3.7839725017547607,9.553962172503816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.3720703125,0.0,1671.658447265625,1895.4371337890625,0.0,3509.3017578125,0.9337813854217528,1.0,0.0,3.0,1.0,0.0
17944200,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7563108205795288,0.45578134059906,0.4185434579849243,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8575101494789124,0.6750555038452148,0.6461912989616394,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8749518990516663,0.7190209627151489,0.5069992542266846,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7618141770362854,0.4664241969585418,0.4505923986434936,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6173425316810608,0.2409809082746505,1.1320370435714722,284.9958190917969,284.95001220703125,304.3272705078125,294.68536376953125,299.0270690917969,297.18865966796875,284.9945373535156,1.0,0.6998806595802307,0.3435163497924804,0.3435163497924804,1.0,1.0,-3.788731098175049,0.9734249711036682,2.8153061866760254,0.1174957975745201,0.965578556060791,0.965578556060791,0.0,371.4609375,350.0,69198.3671875,0.0,5508.74609375,1.0,278.4434509277344,282.8155517578125,297.66510009765625,302.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,33975.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911368727684021,1.0,0.0,0.0,3.783947706222534,3.7839725017547607,9.553962172503816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.3720703125,0.0,1671.658447265625,1895.4371337890625,0.0,3509.3017578125,0.9337813854217528,1.0,0.0,3.0,1.0,0.0
17944260,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7604137659072876,0.4544600546360016,0.4172342121601105,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8622294664382935,0.6731336116790771,0.6442662477493286,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8812702894210815,0.7202582955360413,0.5077833533287048,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7664702534675598,0.4660195112228393,0.4500061571598053,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.620884358882904,0.240809679031372,1.1298505067825315,284.89990234375,284.95001220703125,304.2897033691406,294.68310546875,299.0107421875,297.1844177246094,284.9011535644531,1.0,0.6948162913322449,0.3430550396442413,0.3430550396442413,1.0,1.0,-3.782457828521729,0.969959557056427,2.8124983310699463,0.1157955378293991,0.8741722702980042,0.8741722702980042,0.0,360.4615173339844,338.0,69732.8984375,0.0,5418.19580078125,1.0,278.1568298339844,282.70147705078125,297.6971740722656,302.2336120605469,293.1499938964844,293.1499938964844,278.45001220703125,38783.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175763130187988,1.0,0.0,0.0,3.665916681289673,3.66594123840332,8.967232929535385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.951171875,0.0,1571.8677978515625,1895.4371337890625,0.0,3566.774658203125,0.9111208319664,1.0,0.0,3.0,1.0,0.0
17944320,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7604137659072876,0.4544600546360016,0.4172342121601105,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8622294664382935,0.6731336116790771,0.6442662477493286,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8812702894210815,0.7202582955360413,0.5077833533287048,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7664702534675598,0.4660195112228393,0.4500061571598053,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.620884358882904,0.240809679031372,1.1298505067825315,284.89990234375,284.95001220703125,304.2897033691406,294.68310546875,299.0107421875,297.1844177246094,284.9011535644531,1.0,0.6948162913322449,0.3430550396442413,0.3430550396442413,1.0,1.0,-3.782457828521729,0.969959557056427,2.8124983310699463,0.1157955378293991,0.8741722702980042,0.8741722702980042,0.0,360.4615173339844,338.0,69732.8984375,0.0,5418.19580078125,1.0,278.1568298339844,282.70147705078125,297.6971740722656,302.2336120605469,293.1499938964844,293.1499938964844,278.45001220703125,38783.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175763130187988,1.0,0.0,0.0,3.665916681289673,3.66594123840332,8.967232929535385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.951171875,0.0,1571.8677978515625,1895.4371337890625,0.0,3566.774658203125,0.9111208319664,1.0,0.0,3.0,1.0,0.0
17944380,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7656056880950928,0.4543069005012512,0.4163780212402344,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8680579662322998,0.6723323464393616,0.6427525281906128,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8888210654258728,0.7228487730026245,0.5089862942695618,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7721144556999207,0.4664036929607391,0.4496770799160003,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6250466704368591,0.2410871684551239,1.1281983852386477,284.99725341796875,284.95001220703125,304.2518920898437,294.6810302734375,299.001708984375,297.18963623046875,284.9959411621094,1.0,0.6896446943283081,0.3425937592983246,0.3425937592983246,1.0,1.0,-3.778658628463745,0.9672722220420836,2.8113863468170166,0.1140568181872367,0.9603424668312072,0.9603424668312072,0.0,348.4716796875,326.0,68924.375,0.0,5329.1240234375,1.0,278.4432678222656,282.8229064941406,297.6605834960937,302.06964111328125,293.1499938964844,293.1499938964844,278.1499938964844,33884.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102513194084167,1.0,0.0,0.0,3.762585639953613,3.76261043548584,9.446395097256756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.84375,0.0,1645.7525634765625,1895.4371337890625,0.0,3498.93603515625,0.928893744945526,1.0,0.0,3.0,1.0,0.0
17944440,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7656056880950928,0.4543069005012512,0.4163780212402344,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8680579662322998,0.6723323464393616,0.6427525281906128,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8888210654258728,0.7228487730026245,0.5089862942695618,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7721144556999207,0.4664036929607391,0.4496770799160003,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6250466704368591,0.2410871684551239,1.1281983852386477,284.99725341796875,284.95001220703125,304.2518920898437,294.6810302734375,299.001708984375,297.18963623046875,284.9959411621094,1.0,0.6896446943283081,0.3425937592983246,0.3425937592983246,1.0,1.0,-3.778658628463745,0.9672722220420836,2.8113863468170166,0.1140568181872367,0.9603424668312072,0.9603424668312072,0.0,348.4716796875,326.0,68924.375,0.0,5329.1240234375,1.0,278.4432678222656,282.8229064941406,297.6605834960937,302.06964111328125,293.1499938964844,293.1499938964844,278.1499938964844,33884.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102513194084167,1.0,0.0,0.0,3.762585639953613,3.76261043548584,9.446395097256756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.84375,0.0,1645.7525634765625,1895.4371337890625,0.0,3498.93603515625,0.928893744945526,1.0,0.0,3.0,1.0,0.0
17944500,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7683070302009583,0.4537256360054016,0.4159332513809204,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.871107816696167,0.6714650392532349,0.6420100927352905,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8927060961723328,0.7235180735588074,0.5095483660697937,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7750727534294128,0.4662808179855346,0.4495429396629333,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6272262334823608,0.241086721420288,1.127631902694702,284.8738708496094,284.95001220703125,304.23291015625,294.6800537109375,298.9942321777344,297.1883239746094,284.8724670410156,1.0,0.6870757341384888,0.3423631191253662,0.3423631191253662,1.0,1.0,-3.7770721912384033,0.9660170674324036,2.8110551834106445,0.1133659332990646,0.8731538653373718,0.8731538653373718,0.0,342.54327392578125,326.0,69829.4453125,0.0,5286.0166015625,1.0,278.19537353515625,282.6827697753906,297.7063903808594,302.28839111328125,293.1499938964844,293.1499938964844,278.1499938964844,37901.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154635071754456,1.0,0.0,0.0,3.722749948501587,3.7227749824523926,9.2474294888234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.7763671875,0.0,1630.1328125,1895.4371337890625,0.0,3547.235595703125,0.9208887219429016,1.0,0.0,3.0,1.0,0.0
17944560,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7705852389335632,0.4530283212661743,0.4150884747505188,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8737634420394897,0.6704477071762085,0.6408429145812988,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8961586952209473,0.7240691184997559,0.5097448825836182,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7776738405227661,0.4660293757915497,0.4491022229194641,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6291214227676392,0.2409905046224594,1.1262736320495603,284.9020690917969,284.95001220703125,304.2138977050781,294.6791381835937,298.98565673828125,297.1856994628906,284.9034118652344,1.0,0.6843425631523132,0.3421393036842346,0.3421393036842346,1.0,1.0,-3.7727255821228014,0.9639554619789124,2.808769941329956,0.1124238222837448,0.8707955479621887,0.8707955479621887,0.0,336.97857666015625,314.0,69461.8515625,0.0,5236.943359375,1.0,278.1571044921875,282.7095947265625,297.693603515625,302.2125549316406,293.1499938964844,293.1499938964844,278.45001220703125,38740.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165385961532592,1.0,0.0,0.0,3.645375490188599,3.645400047302246,8.867023097991478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.8056640625,0.0,1548.50732421875,1895.4371337890625,0.0,3557.1806640625,0.9065327644348145,1.0,0.0,3.0,1.0,0.0
17944620,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7766510248184204,0.4528844058513641,0.4142408072948456,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8805699944496155,0.6696501970291138,0.6393334865570068,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9047048687934875,0.7266241908073425,0.5109208822250366,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7842033505439758,0.4664172530174255,0.4487755596637726,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6338615417480469,0.2413166016340255,1.1248308420181274,284.9967346191406,284.95001220703125,304.1756896972656,294.677490234375,298.9766845703125,297.1908264160156,284.9953918457031,1.0,0.6790253520011902,0.3416917026042938,0.3416917026042938,1.0,1.0,-3.769164562225342,0.9613896012306212,2.807775020599365,0.1107471138238906,0.9555944800376892,0.9555944800376892,0.0,324.7864990234375,302.0,68686.6796875,0.0,5147.68603515625,1.0,278.4431457519531,282.828125,297.6573791503906,302.0509338378906,293.1499938964844,293.1499938964844,278.1499938964844,33834.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909281611442566,1.0,0.0,0.0,3.745044469833374,3.7450690269470215,9.358521992908208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.6298828125,0.0,1624.8802490234375,1895.4371337890625,0.0,3489.935791015625,0.9248952865600586,1.0,0.0,3.0,1.0,0.0
17944680,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7766510248184204,0.4528844058513641,0.4142408072948456,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8805699944496155,0.6696501970291138,0.6393334865570068,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9047048687934875,0.7266241908073425,0.5109208822250366,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7842033505439758,0.4664172530174255,0.4487755596637726,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6338615417480469,0.2413166016340255,1.1248308420181274,284.9967346191406,284.95001220703125,304.1756896972656,294.677490234375,298.9766845703125,297.1908264160156,284.9953918457031,1.0,0.6790253520011902,0.3416917026042938,0.3416917026042938,1.0,1.0,-3.769164562225342,0.9613896012306212,2.807775020599365,0.1107471138238906,0.9555944800376892,0.9555944800376892,0.0,324.7864990234375,302.0,68686.6796875,0.0,5147.68603515625,1.0,278.4431457519531,282.828125,297.6573791503906,302.0509338378906,293.1499938964844,293.1499938964844,278.1499938964844,33834.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909281611442566,1.0,0.0,0.0,3.745044469833374,3.7450690269470215,9.358521992908208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.6298828125,0.0,1624.8802490234375,1895.4371337890625,0.0,3489.935791015625,0.9248952865600586,1.0,0.0,3.0,1.0,0.0
17944740,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7824615836143494,0.451625645160675,0.4129585325717926,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8872084021568298,0.6677790880203247,0.6374252438545227,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9134983420372008,0.7278167009353638,0.5116521120071411,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7905963659286499,0.4660472869873047,0.4481969773769378,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6385735273361206,0.2412613481283188,1.1230698823928833,284.9033508300781,284.95001220703125,304.1373596191406,294.67608642578125,298.960693359375,297.1869506835937,284.90447998046875,1.0,0.6736146807670593,0.341244101524353,0.341244101524353,1.0,1.0,-3.76340126991272,0.9581537246704102,2.8052475452423096,0.1091398522257804,0.8675720691680908,0.8675720691680908,0.0,313.2071533203125,290.0,69220.0546875,0.0,5055.9599609375,1.0,278.1571044921875,282.7164001464844,297.6906433105469,302.1935729980469,293.1499938964844,293.1499938964844,278.45001220703125,38689.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156133532524108,1.0,0.0,0.0,3.6275346279144287,3.627558946609497,8.780443181422015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.4873046875,0.0,1528.3201904296875,1895.4371337890625,0.0,3548.6220703125,0.902538001537323,1.0,0.0,3.0,1.0,0.0
17944800,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7824615836143494,0.451625645160675,0.4129585325717926,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8872084021568298,0.6677790880203247,0.6374252438545227,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9134983420372008,0.7278167009353638,0.5116521120071411,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7905963659286499,0.4660472869873047,0.4481969773769378,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6385735273361206,0.2412613481283188,1.1230698823928833,284.9033508300781,284.95001220703125,304.1373596191406,294.67608642578125,298.960693359375,297.1869506835937,284.90447998046875,1.0,0.6736146807670593,0.341244101524353,0.341244101524353,1.0,1.0,-3.76340126991272,0.9581537246704102,2.8052475452423096,0.1091398522257804,0.8675720691680908,0.8675720691680908,0.0,313.2071533203125,290.0,69220.0546875,0.0,5055.9599609375,1.0,278.1571044921875,282.7164001464844,297.6906433105469,302.1935729980469,293.1499938964844,293.1499938964844,278.45001220703125,38689.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156133532524108,1.0,0.0,0.0,3.6275346279144287,3.627558946609497,8.780443181422015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.4873046875,0.0,1528.3201904296875,1895.4371337890625,0.0,3548.6220703125,0.902538001537323,1.0,0.0,3.0,1.0,0.0
17944860,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7894747853279114,0.4514864683151245,0.4121207296848297,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.895073413848877,0.6669812798500061,0.6359213590621948,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9242295026779176,0.7303428649902344,0.5128106474876404,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7980553507804871,0.466431200504303,0.4478699266910553,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6441279053688049,0.2416205108165741,1.12178373336792,284.9959716796875,284.95001220703125,304.098876953125,294.6749267578125,298.9519348144531,297.19195556640625,284.99462890625,1.0,0.6682056784629822,0.3408496975898742,0.3408496975898742,1.0,1.0,-3.760025978088379,0.955819308757782,2.8042068481445312,0.107635922729969,0.9509841203689576,0.9509841203689576,0.0,300.9793395996094,278.0,68464.828125,0.0,4967.40380859375,1.0,278.4430236816406,282.8330383300781,297.6548767089844,302.0339050292969,293.1499938964844,293.1499938964844,278.1499938964844,33805.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083642959594728,1.0,0.0,0.0,3.72866153717041,3.7286860942840576,9.276822083847946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.0625,0.0,1605.68115234375,1895.4371337890625,0.0,3481.41748046875,0.9211761355400084,1.0,0.0,3.0,1.0,0.0
17944920,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7894747853279114,0.4514864683151245,0.4121207296848297,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.895073413848877,0.6669812798500061,0.6359213590621948,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9242295026779176,0.7303428649902344,0.5128106474876404,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7980553507804871,0.466431200504303,0.4478699266910553,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6441279053688049,0.2416205108165741,1.12178373336792,284.9959716796875,284.95001220703125,304.098876953125,294.6749267578125,298.9519348144531,297.19195556640625,284.99462890625,1.0,0.6682056784629822,0.3408496975898742,0.3408496975898742,1.0,1.0,-3.760025978088379,0.955819308757782,2.8042068481445312,0.107635922729969,0.9509841203689576,0.9509841203689576,0.0,300.9793395996094,278.0,68464.828125,0.0,4967.40380859375,1.0,278.4430236816406,282.8330383300781,297.6548767089844,302.0339050292969,293.1499938964844,293.1499938964844,278.1499938964844,33805.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083642959594728,1.0,0.0,0.0,3.72866153717041,3.7286860942840576,9.276822083847946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.0625,0.0,1605.68115234375,1895.4371337890625,0.0,3481.41748046875,0.9211761355400084,1.0,0.0,3.0,1.0,0.0
17944980,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7962278723716736,0.4502461850643158,0.4108462631702423,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.902769148349762,0.6651236414909363,0.634016215801239,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9348262548446656,0.7315161824226379,0.5135220885276794,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8053635954856873,0.466063529253006,0.4472871720790863,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6497424840927124,0.2415989488363266,1.12015700340271,284.90301513671875,284.95001220703125,304.060302734375,294.67401123046875,298.93634033203125,297.1881103515625,284.9043273925781,1.0,0.6627079844474792,0.3404552936553955,0.3404552936553955,1.0,1.0,-3.754408359527588,0.9528095722198486,2.80159878730774,0.1061941534280777,0.8634564280509949,0.8634564280509949,0.0,289.3845520019531,266.0,68993.7578125,0.0,4876.49072265625,1.0,278.1575927734375,282.721923828125,297.6884460449219,302.1771240234375,293.1499938964844,293.1499938964844,278.45001220703125,38669.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146937131881714,1.0,0.0,0.0,3.611168384552002,3.611192464828491,8.701393312549044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.078125,0.0,1510.158447265625,1895.4371337890625,0.0,3540.110595703125,0.8987942337989807,1.0,0.0,3.0,1.0,0.0
17945040,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7962278723716736,0.4502461850643158,0.4108462631702423,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.902769148349762,0.6651236414909363,0.634016215801239,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9348262548446656,0.7315161824226379,0.5135220885276794,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8053635954856873,0.466063529253006,0.4472871720790863,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6497424840927124,0.2415989488363266,1.12015700340271,284.90301513671875,284.95001220703125,304.060302734375,294.67401123046875,298.93634033203125,297.1881103515625,284.9043273925781,1.0,0.6627079844474792,0.3404552936553955,0.3404552936553955,1.0,1.0,-3.754408359527588,0.9528095722198486,2.80159878730774,0.1061941534280777,0.8634564280509949,0.8634564280509949,0.0,289.3845520019531,266.0,68993.7578125,0.0,4876.49072265625,1.0,278.1575927734375,282.721923828125,297.6884460449219,302.1771240234375,293.1499938964844,293.1499938964844,278.45001220703125,38669.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146937131881714,1.0,0.0,0.0,3.611168384552002,3.611192464828491,8.701393312549044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.078125,0.0,1510.158447265625,1895.4371337890625,0.0,3540.110595703125,0.8987942337989807,1.0,0.0,3.0,1.0,0.0
17945100,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7999178171157837,0.4501243233680725,0.4102546572685241,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.907056450843811,0.6646561622619629,0.6330792307853699,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9404968023300172,0.7327166199684143,0.513933002948761,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8092328310012817,0.466194748878479,0.4469867050647735,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6527951955795288,0.2417448014020919,1.1192083358764648,285.0118103027344,284.95001220703125,304.0409545898437,294.6736755371094,298.931396484375,297.1899719238281,285.0121765136719,1.0,0.6599000096321106,0.3402580916881561,0.3402580916881561,1.0,1.0,-3.751552581787109,0.9512977600097656,2.800254821777344,0.1053199023008346,0.9393821358680724,0.9393821358680724,0.0,283.439453125,266.0,68120.7734375,0.0,4830.06689453125,1.0,278.4007263183594,282.84869384765625,297.6430969238281,301.9611511230469,293.1499938964844,293.1499938964844,278.45001220703125,34286.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091455340385436,1.0,0.0,0.0,3.656381130218506,3.656404972076416,8.920644063437067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.3330078125,0.0,1527.4365234375,1895.4371337890625,0.0,3488.67236328125,0.9069902896881104,1.0,0.0,3.0,1.0,0.0
17945160,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8043248653411865,0.450106143951416,0.4100145399570465,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9123315811157228,0.6643216609954834,0.6325156688690186,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9469354748725892,0.7340155839920044,0.5146653652191162,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8136148452758789,0.4664401710033417,0.4469580352306366,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6564230918884277,0.2419856786727905,1.1190083026885986,284.9955749511719,284.95001220703125,304.0216064453125,294.6733703613281,298.92755126953125,297.1929931640625,284.99420166015625,1.0,0.657214879989624,0.3400714099407196,0.3400714099407196,1.0,1.0,-3.7511894702911377,0.9505645632743835,2.8006248474121094,0.10472072660923,0.9467281103134156,0.9467281103134156,0.0,277.1564025878906,254.0,68254.4765625,0.0,4788.7509765625,1.0,278.4429931640625,282.83819580078125,297.6531982421875,302.0183410644531,293.1499938964844,293.1499938964844,278.1499938964844,33770.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074636101722716,1.0,0.0,0.0,3.7128870487213135,3.7129111289978014,9.198494126394507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.0107421875,0.0,1587.294921875,1895.4371337890625,0.0,3473.0498046875,0.9176382422447203,1.0,0.0,3.0,1.0,0.0
17945220,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8120182156562805,0.4488822221755981,0.4087515771389007,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.922376811504364,0.6624768972396851,0.6306185722351074,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9583473205566406,0.7351747751235962,0.5153658390045166,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8214459419250488,0.4660748243331909,0.4463748037815094,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6632569432258606,0.2419952899217605,1.1175134181976318,284.9056701660156,284.95001220703125,303.9828491210937,294.67303466796875,298.91217041015625,297.189208984375,284.9066467285156,1.0,0.6516332626342773,0.3396980166435241,0.3396980166435241,1.0,1.0,-3.745739936828613,0.9476802945137024,2.798059701919556,0.1033350452780723,0.8616111278533936,0.8616111278533936,0.0,265.5559387207031,242.0,68775.6640625,0.0,4698.755859375,1.0,278.1573486328125,282.7297058105469,297.6876220703125,302.1615295410156,293.1499938964844,293.1499938964844,278.45001220703125,38643.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913811445236206,1.0,0.0,0.0,3.5941855907440186,3.594209671020508,8.619742857263191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.220703125,0.0,1491.4276123046875,1895.4371337890625,0.0,3531.941162109375,0.8951177597045898,1.0,0.0,3.0,1.0,0.0
17945280,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8120182156562805,0.4488822221755981,0.4087515771389007,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.922376811504364,0.6624768972396851,0.6306185722351074,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9583473205566406,0.7351747751235962,0.5153658390045166,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8214459419250488,0.4660748243331909,0.4463748037815094,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6632569432258606,0.2419952899217605,1.1175134181976318,284.9056701660156,284.95001220703125,303.9828491210937,294.67303466796875,298.91217041015625,297.189208984375,284.9066467285156,1.0,0.6516332626342773,0.3396980166435241,0.3396980166435241,1.0,1.0,-3.745739936828613,0.9476802945137024,2.798059701919556,0.1033350452780723,0.8616111278533936,0.8616111278533936,0.0,265.5559387207031,242.0,68775.6640625,0.0,4698.755859375,1.0,278.1573486328125,282.7297058105469,297.6876220703125,302.1615295410156,293.1499938964844,293.1499938964844,278.45001220703125,38643.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913811445236206,1.0,0.0,0.0,3.5941855907440186,3.594209671020508,8.619742857263191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.220703125,0.0,1491.4276123046875,1895.4371337890625,0.0,3531.941162109375,0.8951177597045898,1.0,0.0,3.0,1.0,0.0
17945340,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8208271265029907,0.4487386047840118,0.4079287648200989,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.934512972831726,0.6616688966751099,0.6291248798370361,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9707998633384703,0.737650454044342,0.5165016651153564,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.830496609210968,0.4664435386657715,0.4460465013980865,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.671414852142334,0.2424069195985794,1.1164977550506592,284.9950866699219,284.95001220703125,303.94403076171875,294.67303466796875,298.90338134765625,297.1939392089844,284.9941711425781,1.0,0.6460559368133545,0.3393246531486511,0.3393246531486511,1.0,1.0,-3.742692470550537,0.9455278515815736,2.7971646785736084,0.101885549724102,0.9427863359451294,0.9427863359451294,0.0,253.3280487060547,230.0,68054.3125,0.0,4611.8544921875,1.0,278.44195556640625,282.84344482421875,297.6535949707031,302.005615234375,293.1499938964844,293.1499938964844,278.1499938964844,33818.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066210985183716,1.0,0.0,0.0,3.69621515274048,3.696239233016968,9.116072874348902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.3759765625,0.0,1568.6669921875,1895.4371337890625,0.0,3465.2197265625,0.914150595664978,1.0,0.0,3.0,1.0,0.0
17945400,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8208271265029907,0.4487386047840118,0.4079287648200989,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.934512972831726,0.6616688966751099,0.6291248798370361,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9707998633384703,0.737650454044342,0.5165016651153564,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.830496609210968,0.4664435386657715,0.4460465013980865,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.671414852142334,0.2424069195985794,1.1164977550506592,284.9950866699219,284.95001220703125,303.94403076171875,294.67303466796875,298.90338134765625,297.1939392089844,284.9941711425781,1.0,0.6460559368133545,0.3393246531486511,0.3393246531486511,1.0,1.0,-3.742692470550537,0.9455278515815736,2.7971646785736084,0.101885549724102,0.9427863359451294,0.9427863359451294,0.0,253.3280487060547,230.0,68054.3125,0.0,4611.8544921875,1.0,278.44195556640625,282.84344482421875,297.6535949707031,302.005615234375,293.1499938964844,293.1499938964844,278.1499938964844,33818.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066210985183716,1.0,0.0,0.0,3.69621515274048,3.696239233016968,9.116072874348902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.3759765625,0.0,1568.6669921875,1895.4371337890625,0.0,3465.2197265625,0.914150595664978,1.0,0.0,3.0,1.0,0.0
17945460,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8293501138687134,0.4475264847278595,0.4066630601882934,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9464539289474488,0.6598323583602905,0.6272218823432922,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9820898175239564,0.7387967705726624,0.5171821117401123,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8396224975585938,0.4660776555538177,0.4454536736011505,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6797863841056824,0.2424430549144745,1.1151010990142822,284.9066772460937,284.95001220703125,303.9052124023437,294.6733093261719,298.8881530761719,297.19024658203125,284.9075622558594,1.0,0.6403841972351074,0.338961124420166,0.338961124420166,1.0,1.0,-3.737314701080322,0.9427021145820618,2.7946126461029053,0.1004994139075279,0.8588831424713135,0.8588831424713135,0.0,241.7368621826172,218.0,68572.2578125,0.0,4522.57568359375,1.0,278.157470703125,282.73602294921875,297.68780517578125,302.1484375,293.1499938964844,293.1499938964844,278.45001220703125,38618.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129194021224976,1.0,0.0,0.0,3.5788347721099854,3.5788586139678955,8.546269896214653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.38671875,0.0,1474.638671875,1895.4371337890625,0.0,3523.677001953125,0.8917027115821838,1.0,0.0,3.0,1.0,0.0
17945520,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8293501138687134,0.4475264847278595,0.4066630601882934,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9464539289474488,0.6598323583602905,0.6272218823432922,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9820898175239564,0.7387967705726624,0.5171821117401123,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8396224975585938,0.4660776555538177,0.4454536736011505,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6797863841056824,0.2424430549144745,1.1151010990142822,284.9066772460937,284.95001220703125,303.9052124023437,294.6733093261719,298.8881530761719,297.19024658203125,284.9075622558594,1.0,0.6403841972351074,0.338961124420166,0.338961124420166,1.0,1.0,-3.737314701080322,0.9427021145820618,2.7946126461029053,0.1004994139075279,0.8588831424713135,0.8588831424713135,0.0,241.7368621826172,218.0,68572.2578125,0.0,4522.57568359375,1.0,278.157470703125,282.73602294921875,297.68780517578125,302.1484375,293.1499938964844,293.1499938964844,278.45001220703125,38618.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129194021224976,1.0,0.0,0.0,3.5788347721099854,3.5788586139678955,8.546269896214653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.38671875,0.0,1474.638671875,1895.4371337890625,0.0,3523.677001953125,0.8917027115821838,1.0,0.0,3.0,1.0,0.0
17945580,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8397177457809448,0.4473787844181061,0.405842661857605,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9600654244422911,0.65901780128479,0.6257284283638,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.993926167488098,0.7412530183792114,0.5183078646659851,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8506753444671631,0.466438889503479,0.4451222717761993,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6897792220115662,0.2428768873214721,1.1141964197158811,284.99444580078125,284.95001220703125,303.8663635253906,294.6739501953125,298.87939453125,297.1948547363281,284.9935302734375,1.0,0.6347172260284424,0.3385975658893585,0.3385975658893585,1.0,1.0,-3.7343881130218506,0.9406227469444276,2.7937653064727783,0.0990583971142768,0.9389185905456544,0.9389185905456544,0.0,229.51333618164065,221.0,67867.234375,0.0,4436.37451171875,1.0,278.4418334960937,282.8481750488281,297.65447998046875,301.9942932128906,293.1499938964844,293.1499938964844,278.1499938964844,33803.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057236313819884,1.0,0.0,0.0,3.681982278823853,3.682006359100342,9.046002560353372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.3330078125,0.0,1552.4637451171875,1895.4371337890625,0.0,3456.875732421875,0.9109351634979248,1.0,0.0,3.0,1.0,0.0
17945640,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8397177457809448,0.4473787844181061,0.405842661857605,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9600654244422911,0.65901780128479,0.6257284283638,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.993926167488098,0.7412530183792114,0.5183078646659851,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8506753444671631,0.466438889503479,0.4451222717761993,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6897792220115662,0.2428768873214721,1.1141964197158811,284.99444580078125,284.95001220703125,303.8663635253906,294.6739501953125,298.87939453125,297.1948547363281,284.9935302734375,1.0,0.6347172260284424,0.3385975658893585,0.3385975658893585,1.0,1.0,-3.7343881130218506,0.9406227469444276,2.7937653064727783,0.0990583971142768,0.9389185905456544,0.9389185905456544,0.0,229.51333618164065,221.0,67867.234375,0.0,4436.37451171875,1.0,278.4418334960937,282.8481750488281,297.65447998046875,301.9942932128906,293.1499938964844,293.1499938964844,278.1499938964844,33803.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057236313819884,1.0,0.0,0.0,3.681982278823853,3.682006359100342,9.046002560353372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.3330078125,0.0,1552.4637451171875,1895.4371337890625,0.0,3456.875732421875,0.9109351634979248,1.0,0.0,3.0,1.0,0.0
17945700,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.842379629611969,0.4468161165714264,0.4055011868476867,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9633322358131408,0.6581592559814453,0.6250842809677124,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.996896743774414,0.7418592572212219,0.5188987255096436,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8536472916603088,0.4663061797618866,0.4450803697109222,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6925151348114014,0.2429472506046295,1.1144680976867676,284.8761291503906,284.95001220703125,303.8469543457031,294.67437744140625,298.87237548828125,297.1935119628906,284.8755798339844,1.0,0.6336132884025574,0.3384158015251159,0.3384158015251159,1.0,1.0,-3.7341933250427246,0.9399591684341432,2.794234037399292,0.0985205546021461,0.8548624515533447,0.8548624515533447,0.0,226.530502319336,221.0,68723.421875,0.0,4416.80224609375,1.0,278.19708251953125,282.71368408203125,297.7012939453125,302.2118225097656,293.1499938964844,293.1499938964844,278.1499938964844,38097.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109613299369812,1.0,0.0,0.0,3.6388680934906006,3.638892412185669,8.835394282868947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.3271484375,0.0,1536.466552734375,1895.4371337890625,0.0,3505.5234375,0.902182161808014,1.0,0.0,3.0,1.0,0.0
17945760,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8429897427558899,0.4461535513401031,0.4048442542552948,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.964102864265442,0.6571772694587708,0.6241099834442139,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9979706406593324,0.7423738241195679,0.5191836357116699,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8545628190040588,0.4660602807998657,0.4448086321353912,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6934276819229126,0.2429218143224716,1.114235520362854,284.9087219238281,284.95001220703125,303.8275451660156,294.6749267578125,298.8644714355469,297.1910705566406,284.90972900390625,1.0,0.6328942179679871,0.3382493853569031,0.3382493853569031,1.0,1.0,-3.731967687606812,0.9387372136116028,2.793230533599853,0.0978514179587364,0.8574213981628418,0.8574213981628418,0.0,225.36990356445312,224.0,68420.2421875,0.0,4403.21142578125,1.0,278.15771484375,282.74273681640625,297.689697265625,302.1395263671875,293.1499938964844,293.1499938964844,278.45001220703125,38554.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120497703552246,1.0,0.0,0.0,3.5658392906188965,3.5658628940582275,8.484316253998259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.2109375,0.0,1460.2049560546875,1895.4371337890625,0.0,3515.616455078125,0.8888003826141357,1.0,0.0,3.0,1.0,0.0
17945820,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8435448408126831,0.4459065794944763,0.4043754935264587,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9645845890045166,0.6562945246696472,0.6230117082595825,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.7447850108146667,0.5201935768127441,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8555002212524414,0.4663480818271637,0.4448667168617248,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6944518089294434,0.2432972192764282,1.1152528524398804,284.9960632324219,284.95001220703125,303.7887268066406,294.6762390136719,298.8557434082031,297.1949462890625,284.9952087402344,1.0,0.6326928734779358,0.3379164934158325,0.3379164934158325,1.0,1.0,-3.732585430145264,0.9378216862678528,2.794763803482056,0.0967433527112007,0.9383276700973512,0.9383276700973512,0.0,224.5294189453125,227.0,67791.234375,0.0,4399.5859375,1.0,278.4417724609375,282.85321044921875,297.6576538085937,301.9913024902344,293.1499938964844,293.1499938964844,278.1499938964844,33698.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050319790840148,1.0,0.0,0.0,3.673598289489746,3.673622131347656,9.004852472571656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.880859375,0.0,1542.251708984375,1895.4371337890625,0.0,3450.443115234375,0.9089822173118592,1.0,0.0,3.0,1.0,0.0
